time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362195611000061,0.5015423893928528,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560642004013062,0.3504199683666229,0.3331334888935089,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482718467712402,0.340171068906784,0.2391982525587082,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8230052590370178,0.3086947202682495,0.2940969169139862,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7286037802696228,0.2116507738828659,0.9622376561164856,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7574462890625,297.45245361328125,284.91473388671875,1.0,0.5266778469085693,0.8023315072059631,0.8023315072059631,1.0,,-2.7976396083831787,1.2679535150527954,1.5296862125396729,0.6337949633598328,0.8715851902961731,0.8715851902961731,0.0,125.5829849243164,136.0,56660.8125,0.0,1843.34521484375,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5130920410156,293.1499938964844,293.1499938964844,279.75,38331.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817615509033203,1.0,0.0,0.0,3.6155853271484375,3.615609407424927,8.722691404727811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.21630859375,0.0,1512.5,1895.4371337890625,0.0,3233.086669921875,0.8997535109519958,1.0,0.0,3.0,1.0,0.0
17918280,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362195611000061,0.5015423893928528,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560642004013062,0.3504199683666229,0.3331334888935089,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482718467712402,0.340171068906784,0.2391982525587082,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8230052590370178,0.3086947202682495,0.2940969169139862,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7286037802696228,0.2116507738828659,0.9622376561164856,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7574462890625,297.45245361328125,284.91473388671875,1.0,0.5266778469085693,0.8023315072059631,0.8023315072059631,1.0,,-2.7976396083831787,1.2679535150527954,1.5296862125396729,0.6337949633598328,0.8715851902961731,0.8715851902961731,0.0,125.5829849243164,136.0,56660.8125,0.0,1843.34521484375,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5130920410156,293.1499938964844,293.1499938964844,279.75,38331.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817615509033203,1.0,0.0,0.0,3.6155853271484375,3.615609407424927,8.722691404727811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.21630859375,0.0,1512.5,1895.4371337890625,0.0,3233.086669921875,0.8997535109519958,1.0,0.0,3.0,1.0,0.0
17918340,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410542726516724,0.5056911110877991,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565213680267334,0.3540820479393005,0.3364383280277252,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476613163948059,0.3424134254455566,0.2406358867883682,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229246735572815,0.3113020956516266,0.2964365482330322,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282531261444092,0.2131616473197937,0.968683660030365,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7846069335937,297.45318603515625,285.03912353515625,1.0,0.5307707786560059,0.7997766137123108,0.7997766137123108,1.0,,-2.818880081176758,1.2777339220046997,1.5411460399627686,0.6386821866035461,0.997964084148407,0.997964084148407,0.0,127.59609985351562,139.0,56500.08984375,0.0,1886.2034912109373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.40093994140625,293.1499938964844,293.1499938964844,279.45001220703125,32303.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748295307159424,1.0,0.0,0.0,3.769099950790405,3.7691245079040527,9.47913292748126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.486328125,0.0,1641.19189453125,1895.4371337890625,0.0,3168.1083984375,0.9293566346168518,1.0,0.0,3.0,1.0,0.0
17918400,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410542726516724,0.5056911110877991,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565213680267334,0.3540820479393005,0.3364383280277252,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476613163948059,0.3424134254455566,0.2406358867883682,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229246735572815,0.3113020956516266,0.2964365482330322,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282531261444092,0.2131616473197937,0.968683660030365,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7846069335937,297.45318603515625,285.03912353515625,1.0,0.5307707786560059,0.7997766137123108,0.7997766137123108,1.0,,-2.818880081176758,1.2777339220046997,1.5411460399627686,0.6386821866035461,0.997964084148407,0.997964084148407,0.0,127.59609985351562,139.0,56500.08984375,0.0,1886.2034912109373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.40093994140625,293.1499938964844,293.1499938964844,279.45001220703125,32303.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748295307159424,1.0,0.0,0.0,3.769099950790405,3.7691245079040527,9.47913292748126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.486328125,0.0,1641.19189453125,1895.4371337890625,0.0,3168.1083984375,0.9293566346168518,1.0,0.0,3.0,1.0,0.0
17918460,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438761353492737,0.5113704204559326,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.855928897857666,0.3570083081722259,0.3394971489906311,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460049033164978,0.3438007533550262,0.2418543845415115,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218778371810913,0.3132341504096985,0.2985449135303497,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270631194114685,0.2141827791929245,0.974384069442749,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031311035156,297.4379272460937,284.90594482421875,1.0,0.5351512432098389,0.7969079613685608,0.7969079613685608,1.0,,-2.8402340412139893,1.2874746322631836,1.5527595281600952,0.6435917019844055,0.8950218558311462,0.8950218558311462,0.0,130.0970916748047,142.0,57701.44140625,0.0,1932.1861572265625,1.0,279.4563293457031,283.16998291015625,296.8661499023437,300.60797119140625,293.1499938964844,293.1499938964844,279.75,37767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858930468559265,1.0,0.0,0.0,3.711060047149658,3.7110848426818848,9.189444085677678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.89013671875,0.0,1615.6165771484375,1895.4371337890625,0.0,3271.779296875,0.9201964139938354,1.0,0.0,3.0,1.0,0.0
17918520,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438761353492737,0.5113704204559326,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.855928897857666,0.3570083081722259,0.3394971489906311,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460049033164978,0.3438007533550262,0.2418543845415115,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218778371810913,0.3132341504096985,0.2985449135303497,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270631194114685,0.2141827791929245,0.974384069442749,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031311035156,297.4379272460937,284.90594482421875,1.0,0.5351512432098389,0.7969079613685608,0.7969079613685608,1.0,,-2.8402340412139893,1.2874746322631836,1.5527595281600952,0.6435917019844055,0.8950218558311462,0.8950218558311462,0.0,130.0970916748047,142.0,57701.44140625,0.0,1932.1861572265625,1.0,279.4563293457031,283.16998291015625,296.8661499023437,300.60797119140625,293.1499938964844,293.1499938964844,279.75,37767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858930468559265,1.0,0.0,0.0,3.711060047149658,3.7110848426818848,9.189444085677678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.89013671875,0.0,1615.6165771484375,1895.4371337890625,0.0,3271.779296875,0.9201964139938354,1.0,0.0,3.0,1.0,0.0
17918580,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475517749786377,0.5172984004020691,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8553065061569214,0.3605420589447021,0.3426679670810699,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443471193313599,0.345866858959198,0.2431561201810836,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207759261131287,0.3156672120094299,0.3007122278213501,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257605195045471,0.2154980152845382,0.9799765944480896,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274841308594,297.4328918457031,285.0491943359375,1.0,0.5396633148193359,0.7940393090248108,0.7940393090248108,1.0,,-2.862056970596313,1.2974326610565186,1.5646244287490845,0.648524284362793,1.0,1.0,0.0,132.71270751953125,145.0,57379.82421875,0.0,1980.1229248046875,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.48223876953125,293.1499938964844,293.1499938964844,279.45001220703125,33156.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795613646507263,1.0,0.0,0.0,3.8360612392425537,3.8360865116119385,9.81893435891834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.095703125,0.0,1727.826416015625,1895.4371337890625,0.0,3212.4697265625,0.944940745830536,1.0,0.0,3.0,1.0,0.0
17918640,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475517749786377,0.5172984004020691,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8553065061569214,0.3605420589447021,0.3426679670810699,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443471193313599,0.345866858959198,0.2431561201810836,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207759261131287,0.3156672120094299,0.3007122278213501,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257605195045471,0.2154980152845382,0.9799765944480896,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274841308594,297.4328918457031,285.0491943359375,1.0,0.5396633148193359,0.7940393090248108,0.7940393090248108,1.0,,-2.862056970596313,1.2974326610565186,1.5646244287490845,0.648524284362793,1.0,1.0,0.0,132.71270751953125,145.0,57379.82421875,0.0,1980.1229248046875,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.48223876953125,293.1499938964844,293.1499938964844,279.45001220703125,33156.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795613646507263,1.0,0.0,0.0,3.8360612392425537,3.8360865116119385,9.81893435891834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.095703125,0.0,1727.826416015625,1895.4371337890625,0.0,3212.4697265625,0.944940745830536,1.0,0.0,3.0,1.0,0.0
17918700,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6488010287284851,0.5202334523200989,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8550853133201599,0.3620958924293518,0.3443388640880584,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8436239957809448,0.3466555476188659,0.2438771426677703,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8203091025352478,0.3166933059692383,0.3018694221973419,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7251909375190735,0.2160289734601974,0.983040452003479,284.9090270996094,284.95001220703125,300.5350952148437,293.84600830078125,298.8373413085937,297.4261779785156,284.90167236328125,1.0,0.5419940948486328,0.7926049828529358,0.7926049828529358,1.0,,-2.873534679412842,1.3026677370071411,1.5708668231964111,0.651164710521698,0.9388390183448792,0.9388390183448792,0.0,134.0452117919922,145.0,58679.23828125,0.0,2005.3873291015625,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7265014648437,293.1499938964844,293.1499938964844,279.45001220703125,35241.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870329856872559,1.0,0.0,0.0,3.850353479385376,3.850379467010498,9.892237358144484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.599609375,0.0,1761.7203369140625,1895.4371337890625,0.0,3282.449462890625,0.9483874440193176,1.0,0.0,3.0,1.0,0.0
17918760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6494539380073547,0.5239959359169006,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541685938835144,0.3634082674980163,0.3456884920597076,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421898484230042,0.3471660315990448,0.2443257719278335,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191925883293152,0.317491739988327,0.3027355670928955,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240418195724487,0.2163766920566558,0.98510080575943,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.844482421875,297.4145202636719,284.905517578125,1.0,0.544284462928772,0.7910773754119873,0.7910773754119873,1.0,,-2.883737087249756,1.307263970375061,1.5764731168746948,0.6534523367881775,0.9172940254211426,0.9172940254211426,0.0,135.5933074951172,148.0,58705.625,0.0,2029.7867431640625,1.0,279.4560546875,283.1483154296875,296.8868103027344,300.6914367675781,293.1499938964844,293.1499938964844,279.1499938964844,37430.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904609084129333,1.0,0.0,0.0,3.7975454330444336,3.797571182250977,9.622750667404034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7275390625,0.0,1714.734619140625,1895.4371337890625,0.0,3314.517822265625,0.939208209514618,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.6500110626220703,0.5301488637924194,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8524741530418396,0.3653398156166076,0.347614586353302,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8397015333175659,0.3478533327579498,0.2448881417512893,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8171816468238831,0.3186188638210296,0.3039117157459259,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.721971333026886,0.2167966663837433,0.9875523447990416,284.8570556640625,284.95001220703125,300.6107482910156,293.85906982421875,298.8546447753906,297.3951721191406,284.8656311035156,1.0,0.5477378368377686,0.788731038570404,0.788731038570404,1.0,,-2.8984851837158203,1.3138691186904907,1.5846160650253296,0.6566939353942871,0.8362421989440918,0.8362421989440918,0.0,138.07144165039062,148.0,59126.56640625,0.0,2066.523681640625,1.0,279.1673889160156,283.08819580078125,296.8962707519531,300.7686767578125,293.1499938964844,293.1499938964844,279.1499938964844,42567.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976082801818848,1.0,0.0,0.0,3.595383644104004,3.5954084396362305,8.625490295344207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.3525390625,0.0,1521.6512451171875,1895.4371337890625,0.0,3381.280029296875,0.8985538482666016,1.0,0.0,3.0,1.0,0.0
17918880,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6503172516822815,0.5319876670837402,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519842028617859,0.3660094141960144,0.3482015132904053,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8389745354652405,0.3481574058532715,0.245061919093132,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165871500968933,0.3190301358699798,0.3042659163475036,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.721346378326416,0.216963991522789,0.9882414937019348,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.858642578125,297.3909912109375,284.89288330078125,1.0,0.5487680435180664,0.7880222201347351,0.7880222201347351,1.0,,-2.902862787246704,1.315826416015625,1.587036371231079,0.6576393842697144,0.8463715314865112,0.8463715314865112,0.0,138.81515502929688,136.0,59181.31640625,0.0,2077.53515625,1.0,279.1575927734375,283.1107482910156,296.88189697265625,300.7301940917969,293.1499938964844,293.1499938964844,279.45001220703125,40626.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972401022911072,1.0,0.0,0.0,3.5754880905151367,3.575512170791626,8.530292916475446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.75,0.0,1485.74609375,1895.4371337890625,0.0,3377.844482421875,0.8932790756225586,1.0,0.0,3.0,1.0,0.0
17918940,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543592214584351,0.5261024832725525,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574960231781006,0.3695168197154999,0.351236343383789,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432102799415588,0.3501693904399872,0.2462474405765533,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210927248001099,0.3213494718074798,0.3062076568603515,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247798442840576,0.2180876582860946,0.992313265800476,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.88641357421875,297.3933410644531,285.00787353515625,1.0,0.5479869842529297,0.7849670648574829,0.7849670648574829,1.0,,-2.908109903335572,1.3176480531692505,1.5904618501663208,0.658408522605896,0.9506065845489502,0.9506065845489502,0.0,137.17437744140625,139.0,58711.6015625,0.0,2078.20263671875,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33393.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880876302719116,1.0,0.0,0.0,3.701709985733032,3.7017340660095215,9.143196280092524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.37109375,0.0,1571.6864013671875,1895.4371337890625,0.0,3292.318603515625,0.914816677570343,1.0,0.0,3.0,1.0,0.0
17919000,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543592214584351,0.5261024832725525,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574960231781006,0.3695168197154999,0.351236343383789,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432102799415588,0.3501693904399872,0.2462474405765533,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210927248001099,0.3213494718074798,0.3062076568603515,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247798442840576,0.2180876582860946,0.992313265800476,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.88641357421875,297.3933410644531,285.00787353515625,1.0,0.5479869842529297,0.7849670648574829,0.7849670648574829,1.0,,-2.908109903335572,1.3176480531692505,1.5904618501663208,0.658408522605896,0.9506065845489502,0.9506065845489502,0.0,137.17437744140625,139.0,58711.6015625,0.0,2078.20263671875,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33393.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880876302719116,1.0,0.0,0.0,3.701709985733032,3.7017340660095215,9.143196280092524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.37109375,0.0,1571.6864013671875,1895.4371337890625,0.0,3292.318603515625,0.914816677570343,1.0,0.0,3.0,1.0,0.0
17919060,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587444543838501,0.5238915085792542,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609605431556702,0.3723641335964203,0.3540745675563812,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454394340515137,0.3514183163642883,0.2472573369741439,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823656439781189,0.3230814337730407,0.3079831898212433,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266044020652771,0.218864232301712,0.9962043166160583,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132385253906,297.3941650390625,284.91229248046875,1.0,0.5491603016853333,0.7820072770118713,0.7820072770118713,1.0,,-2.9168777465820312,1.3212286233901978,1.5956491231918335,0.6597809791564941,0.8626888990402222,0.8626888990402222,0.0,136.80812072753906,142.0,59441.296875,0.0,2091.159423828125,1.0,279.1573486328125,283.1184997558594,296.9014892578125,300.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,38646.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959277868270874,1.0,0.0,0.0,3.5849428176879883,3.5849666595458984,8.575466949878319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.10546875,0.0,1481.43505859375,1895.4371337890625,0.0,3365.59619140625,0.8932725787162781,1.0,0.0,3.0,1.0,0.0
17919120,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587444543838501,0.5238915085792542,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609605431556702,0.3723641335964203,0.3540745675563812,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454394340515137,0.3514183163642883,0.2472573369741439,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823656439781189,0.3230814337730407,0.3079831898212433,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266044020652771,0.218864232301712,0.9962043166160583,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132385253906,297.3941650390625,284.91229248046875,1.0,0.5491603016853333,0.7820072770118713,0.7820072770118713,1.0,,-2.9168777465820312,1.3212286233901978,1.5956491231918335,0.6597809791564941,0.8626888990402222,0.8626888990402222,0.0,136.80812072753906,142.0,59441.296875,0.0,2091.159423828125,1.0,279.1573486328125,283.1184997558594,296.9014892578125,300.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,38646.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959277868270874,1.0,0.0,0.0,3.5849428176879883,3.5849666595458984,8.575466949878319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.10546875,0.0,1481.43505859375,1895.4371337890625,0.0,3365.59619140625,0.8932725787162781,1.0,0.0,3.0,1.0,0.0
17919180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.663966953754425,0.5243319272994995,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631993532180786,0.3758459687232971,0.3571646809577942,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465098738670349,0.353345513343811,0.2484483420848846,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250745534896851,0.3253400921821594,0.3099512457847595,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274460196495056,0.2200118452310562,1.0007869005203247,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446716308594,297.4034423828125,285.02362060546875,1.0,0.5513905882835388,0.779047429561615,0.779047429561615,1.0,,-2.930420160293579,1.327073574066162,1.6033464670181274,0.6624071002006531,0.974238932132721,0.974238932132721,0.0,137.45388793945312,145.0,59162.7578125,0.0,2117.34765625,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,32650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883883357048035,1.0,0.0,0.0,3.7291316986083984,3.729156017303467,9.279161758968256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7958984375,0.0,1597.3990478515625,1895.4371337890625,0.0,3295.13232421875,0.9205201864242554,1.0,0.0,3.0,1.0,0.0
17919240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.663966953754425,0.5243319272994995,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631993532180786,0.3758459687232971,0.3571646809577942,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465098738670349,0.353345513343811,0.2484483420848846,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250745534896851,0.3253400921821594,0.3099512457847595,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274460196495056,0.2200118452310562,1.0007869005203247,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446716308594,297.4034423828125,285.02362060546875,1.0,0.5513905882835388,0.779047429561615,0.779047429561615,1.0,,-2.930420160293579,1.327073574066162,1.6033464670181274,0.6624071002006531,0.974238932132721,0.974238932132721,0.0,137.45388793945312,145.0,59162.7578125,0.0,2117.34765625,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,32650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883883357048035,1.0,0.0,0.0,3.7291316986083984,3.729156017303467,9.279161758968256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7958984375,0.0,1597.3990478515625,1895.4371337890625,0.0,3295.13232421875,0.9205201864242554,1.0,0.0,3.0,1.0,0.0
17919300,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657575964927673,0.5253248810768127,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639183640480042,0.3773085176944732,0.3587400019168854,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466669917106628,0.3539924621582031,0.249063491821289,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.825424075126648,0.326223075389862,0.3109616041183471,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275741696357727,0.220427930355072,1.003254771232605,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565734863281,297.40142822265625,284.8820495605469,1.0,0.5528306365013123,0.7775675058364868,0.7775675058364868,1.0,,-2.938428401947021,1.3305721282958984,1.607856273651123,0.6640738248825073,0.8852767944335938,0.8852767944335938,0.0,138.0685272216797,145.0,60254.0703125,0.0,2134.097900390625,1.0,279.1957397460937,283.0769958496094,296.93377685546875,300.8768310546875,293.1499938964844,293.1499938964844,279.1499938964844,36406.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952714800834656,1.0,0.0,0.0,3.718709707260132,3.7187345027923584,9.227368309439044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8603515625,0.0,1614.0628662109375,1895.4371337890625,0.0,3359.468994140625,0.9189434051513672,1.0,0.0,3.0,1.0,0.0
17919360,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670377254486084,0.5274471044540405,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637779355049133,0.3786028921604156,0.3600129783153534,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459681868553162,0.3544431924819946,0.249423936009407,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249977231025696,0.3269429802894592,0.3116993308067322,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.727014422416687,0.2207079380750656,1.0047990083694458,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.966064453125,297.39508056640625,284.9091796875,1.0,0.5543648600578308,0.7760867476463318,0.7760867476463318,1.0,,-2.945686101913452,1.3337042331695557,1.611981749534607,0.6655370593070984,0.878591001033783,0.878591001033783,0.0,139.00820922851562,148.0,60156.6953125,0.0,2151.271484375,1.0,279.1571960449219,283.09869384765625,296.9283142089844,300.82794189453125,293.1499938964844,293.1499938964844,279.45001220703125,38103.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978577852249146,1.0,0.0,0.0,3.645762205123901,3.6457865238189697,8.86890461515577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5380859375,0.0,1544.1763916015625,1895.4371337890625,0.0,3383.607421875,0.9061519503593444,1.0,0.0,3.0,1.0,0.0
17919420,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708104014396667,0.5314702987670898,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.864011287689209,0.3820087909698486,0.3630542457103729,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451212048530579,0.3562388718128204,0.250538021326065,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245893120765686,0.3290774524211883,0.3135771751403808,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262489795684814,0.2217304557561874,1.009016752243042,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919738769531,297.3954162597656,285.0292053222656,1.0,0.5578079223632812,0.773125171661377,0.773125171661377,1.0,,-2.962839126586914,1.3412280082702637,1.6216111183166504,0.6690632700920105,0.9969924688339232,0.9969924688339232,0.0,140.92666625976562,151.0,59888.4921875,0.0,2190.641357421875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.7063293457031,293.1499938964844,293.1499938964844,279.1499938964844,32608.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891315758228302,1.0,0.0,0.0,3.7867252826690674,3.786750078201294,9.567994538883795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6552734375,0.0,1664.33984375,1895.4371337890625,0.0,3322.510009765625,0.9335297346115112,1.0,0.0,3.0,1.0,0.0
17919480,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708104014396667,0.5314702987670898,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.864011287689209,0.3820087909698486,0.3630542457103729,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451212048530579,0.3562388718128204,0.250538021326065,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245893120765686,0.3290774524211883,0.3135771751403808,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262489795684814,0.2217304557561874,1.009016752243042,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919738769531,297.3954162597656,285.0292053222656,1.0,0.5578079223632812,0.773125171661377,0.773125171661377,1.0,,-2.962839126586914,1.3412280082702637,1.6216111183166504,0.6690632700920105,0.9969924688339232,0.9969924688339232,0.0,140.92666625976562,151.0,59888.4921875,0.0,2190.641357421875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.7063293457031,293.1499938964844,293.1499938964844,279.1499938964844,32608.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891315758228302,1.0,0.0,0.0,3.7867252826690674,3.786750078201294,9.567994538883795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6552734375,0.0,1664.33984375,1895.4371337890625,0.0,3322.510009765625,0.9335297346115112,1.0,0.0,3.0,1.0,0.0
17919540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725482940673828,0.5370190739631653,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632503151893616,0.3846841156482696,0.3658720552921295,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433218002319336,0.3572144210338592,0.2514618635177612,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232917785644531,0.3305563628673553,0.3152519166469574,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247141003608704,0.2222882062196731,1.012607455253601,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086975097656,297.3798828125,284.9034423828125,1.0,0.5615726709365845,0.7701636552810669,0.7701636552810669,1.0,,-2.9803388118743896,1.3488727807998655,1.6314659118652344,0.6727355122566223,0.894342839717865,0.894342839717865,0.0,143.36239624023438,154.0,60991.51953125,0.0,2233.659423828125,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,37973.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901350736618042,1.0,0.0,0.0,3.717503070831299,3.717527866363525,9.221380423696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.7978515625,0.0,1624.610107421875,1895.4371337890625,0.0,3416.171875,0.9218268990516664,1.0,0.0,3.0,1.0,0.0
17919600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725482940673828,0.5370190739631653,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632503151893616,0.3846841156482696,0.3658720552921295,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433218002319336,0.3572144210338592,0.2514618635177612,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232917785644531,0.3305563628673553,0.3152519166469574,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247141003608704,0.2222882062196731,1.012607455253601,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086975097656,297.3798828125,284.9034423828125,1.0,0.5615726709365845,0.7701636552810669,0.7701636552810669,1.0,,-2.9803388118743896,1.3488727807998655,1.6314659118652344,0.6727355122566223,0.894342839717865,0.894342839717865,0.0,143.36239624023438,154.0,60991.51953125,0.0,2233.659423828125,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,37973.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901350736618042,1.0,0.0,0.0,3.717503070831299,3.717527866363525,9.221380423696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.7978515625,0.0,1624.610107421875,1895.4371337890625,0.0,3416.171875,0.9218268990516664,1.0,0.0,3.0,1.0,0.0
17919660,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.675214946269989,0.5427181124687195,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625651001930237,0.388043075799942,0.3688699603080749,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416215777397156,0.3589239418506622,0.2525158822536468,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.822037398815155,0.3325945734977722,0.3170432150363922,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.723160982131958,0.2231854498386383,1.0163127183914185,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0309143066406,297.3753662109375,285.0368347167969,1.0,0.5655065774917603,0.766977071762085,0.766977071762085,1.0,,-2.9986629486083984,1.3568402528762815,1.6418226957321167,0.6764605045318604,1.0,1.0,0.0,145.89674377441406,157.0,60609.109375,0.0,2279.120361328125,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950429558753967,1.0,0.0,0.0,3.8396427631378174,3.839668273925781,9.837277730184724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.673828125,0.0,1732.9002685546875,1895.4371337890625,0.0,3357.335205078125,0.945765256881714,1.0,0.0,3.0,1.0,0.0
17919720,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.675214946269989,0.5427181124687195,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625651001930237,0.388043075799942,0.3688699603080749,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416215777397156,0.3589239418506622,0.2525158822536468,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.822037398815155,0.3325945734977722,0.3170432150363922,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.723160982131958,0.2231854498386383,1.0163127183914185,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0309143066406,297.3753662109375,285.0368347167969,1.0,0.5655065774917603,0.766977071762085,0.766977071762085,1.0,,-2.9986629486083984,1.3568402528762815,1.6418226957321167,0.6764605045318604,1.0,1.0,0.0,145.89674377441406,157.0,60609.109375,0.0,2279.120361328125,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950429558753967,1.0,0.0,0.0,3.8396427631378174,3.839668273925781,9.837277730184724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.673828125,0.0,1732.9002685546875,1895.4371337890625,0.0,3357.335205078125,0.945765256881714,1.0,0.0,3.0,1.0,0.0
17919780,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760057806968689,0.5492947697639465,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612955212593079,0.3906915187835693,0.3716810643672943,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393698930740356,0.3598436117172241,0.2534138262271881,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202561736106873,0.3340012431144714,0.3186668157577514,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211547493934631,0.2236451208591461,1.0195281505584717,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447692871094,297.3568725585937,284.90399169921875,1.0,0.5695704817771912,0.763790488243103,0.763790488243103,1.0,,-3.016848087310791,1.3646875619888306,1.6521605253219604,0.6802005767822266,0.9119083285331726,0.9119083285331726,0.0,148.74021911621094,145.0,61814.60546875,0.0,2326.420654296875,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,37664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049462080001832,1.0,0.0,0.0,3.7853944301605225,3.7854201793670654,9.56126996243256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.8564453125,0.0,1701.99658203125,1895.4371337890625,0.0,3449.64501953125,0.9367855191230774,1.0,0.0,3.0,1.0,0.0
17919840,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760057806968689,0.5492947697639465,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612955212593079,0.3906915187835693,0.3716810643672943,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393698930740356,0.3598436117172241,0.2534138262271881,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202561736106873,0.3340012431144714,0.3186668157577514,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211547493934631,0.2236451208591461,1.0195281505584717,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447692871094,297.3568725585937,284.90399169921875,1.0,0.5695704817771912,0.763790488243103,0.763790488243103,1.0,,-3.016848087310791,1.3646875619888306,1.6521605253219604,0.6802005767822266,0.9119083285331726,0.9119083285331726,0.0,148.74021911621094,145.0,61814.60546875,0.0,2326.420654296875,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,37664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049462080001832,1.0,0.0,0.0,3.7853944301605225,3.7854201793670654,9.56126996243256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.8564453125,0.0,1701.99658203125,1895.4371337890625,0.0,3449.64501953125,0.9367855191230774,1.0,0.0,3.0,1.0,0.0
17919900,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761686205863953,0.5485187768936157,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625723719596863,0.3918469548225403,0.3728219270706177,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399856686592102,0.360112726688385,0.2536459267139435,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210671544075012,0.3345358371734619,0.3192228078842163,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7215996980667114,0.2237244844436645,1.020092248916626,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0504150390625,297.3462219238281,284.8165588378906,1.0,0.5694127678871155,0.7621971964836121,0.7621971964836121,1.0,,-3.0189309120178223,1.3652076721191406,1.6537233591079712,0.6804304718971252,0.8227593302726746,0.8227593302726746,0.0,148.57879638671875,145.0,62297.40234375,0.0,2329.351318359375,1.0,278.89764404296875,282.9543151855469,296.9794311523437,301.0984191894531,293.1499938964844,293.1499938964844,278.8500061035156,42362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105839133262634,1.0,0.0,0.0,3.666030168533325,3.66605544090271,8.967788858171843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6416015625,0.0,1598.889892578125,1895.4371337890625,0.0,3502.02197265625,0.9108821153640748,1.0,0.0,3.0,1.0,0.0
17919960,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6772869825363159,0.5448991656303406,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652743101119995,0.393109917640686,0.3738664090633392,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419057130813599,0.3604958355426788,0.2538015246391296,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231310248374939,0.3351506888866424,0.3196774423122406,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231136560440063,0.2238440960645675,1.020182728767395,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0592346191406,297.341796875,284.887451171875,1.0,0.568244457244873,0.7605699896812439,0.7605699896812439,1.0,,-3.01668381690979,1.3636648654937744,1.653018832206726,0.6794127821922302,0.8380052447319031,0.8380052447319031,0.0,147.31748962402344,148.0,61899.23046875,0.0,2318.788330078125,1.0,278.8579406738281,283.0204467773437,296.9493408203125,300.9799499511719,293.1499938964844,293.1499938964844,279.1499938964844,40880.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105168581008912,1.0,0.0,0.0,3.552584171295166,3.552608251571656,8.421356483268028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.7021484375,0.0,1463.0093994140625,1895.4371337890625,0.0,3501.39990234375,0.8882306218147278,1.0,0.0,3.0,1.0,0.0
17920020,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.682259738445282,0.5419538021087646,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691392540931702,0.3965330719947815,0.376839131116867,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444209694862366,0.3622333407402038,0.2548154294490814,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258609175682068,0.3371653258800506,0.3213516473770141,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249650955200195,0.2246857434511184,1.0230544805526731,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.088623046875,297.3548889160156,285.0018005371094,1.0,0.568979799747467,0.7573156356811523,0.7573156356811523,1.0,,-3.023381233215332,1.3659776449203491,1.6574034690856934,0.6799135804176331,0.934669017791748,0.934669017791748,0.0,146.6168212890625,151.0,61348.47265625,0.0,2327.325927734375,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202209472656,293.1499938964844,293.1499938964844,278.8500061035156,33806.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009055495262146,1.0,0.0,0.0,3.6615591049194336,3.6615827083587646,8.945927447712165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6904296875,0.0,1529.6016845703125,1895.4371337890625,0.0,3412.024169921875,0.90642112493515,1.0,0.0,3.0,1.0,0.0
