time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.682259738445282,0.5419538021087646,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691392540931702,0.3965330719947815,0.376839131116867,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444209694862366,0.3622333407402038,0.2548154294490814,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258609175682068,0.3371653258800506,0.3213516473770141,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249650955200195,0.2246857434511184,1.0230544805526731,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.088623046875,297.3548889160156,285.0018005371094,1.0,0.568979799747467,0.7573156356811523,0.7573156356811523,1.0,,-3.023381233215332,1.3659776449203491,1.6574034690856934,0.6799135804176331,0.934669017791748,0.934669017791748,0.0,146.6168212890625,151.0,61348.47265625,0.0,2327.325927734375,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202209472656,293.1499938964844,293.1499938964844,278.8500061035156,33806.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009055495262146,1.0,0.0,0.0,3.6615591049194336,3.6615827083587646,8.945927447712165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6904296875,0.0,1529.6016845703125,1895.4371337890625,0.0,3412.024169921875,0.90642112493515,1.0,0.0,3.0,1.0,0.0
17920140,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854297518730164,0.5428333282470703,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708158135414124,0.3992908298969269,0.3796238303184509,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448805212974548,0.3632257282733917,0.2556658089160919,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266609311103821,0.3385999202728271,0.3228778839111328,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.725216805934906,0.2251805514097213,1.0258634090423584,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.10888671875,297.3528747558594,284.91796875,1.0,0.5708361268043518,0.754061222076416,0.754061222076416,1.0,,-3.034019470214844,1.37010395526886,1.663915514945984,0.6815847754478455,0.8569969534873962,0.8569969534873962,0.0,147.3174591064453,154.0,62065.2890625,0.0,2350.3115234375,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.9818725585937,293.1499938964844,293.1499938964844,279.1499938964844,38471.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080553650856018,1.0,0.0,0.0,3.546948432922364,3.5469717979431152,8.394658834731672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.849609375,0.0,1439.480224609375,1895.4371337890625,0.0,3478.547607421875,0.8847799897193909,1.0,0.0,3.0,1.0,0.0
17920200,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854297518730164,0.5428333282470703,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708158135414124,0.3992908298969269,0.3796238303184509,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448805212974548,0.3632257282733917,0.2556658089160919,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266609311103821,0.3385999202728271,0.3228778839111328,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.725216805934906,0.2251805514097213,1.0258634090423584,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.10888671875,297.3528747558594,284.91796875,1.0,0.5708361268043518,0.754061222076416,0.754061222076416,1.0,,-3.034019470214844,1.37010395526886,1.663915514945984,0.6815847754478455,0.8569969534873962,0.8569969534873962,0.0,147.3174591064453,154.0,62065.2890625,0.0,2350.3115234375,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.9818725585937,293.1499938964844,293.1499938964844,279.1499938964844,38471.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080553650856018,1.0,0.0,0.0,3.546948432922364,3.5469717979431152,8.394658834731672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.849609375,0.0,1439.480224609375,1895.4371337890625,0.0,3478.547607421875,0.8847799897193909,1.0,0.0,3.0,1.0,0.0
17920260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891400814056396,0.5452082753181458,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718673586845398,0.4026700258255005,0.3826549053192138,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447776436805725,0.3648589253425598,0.2566861808300018,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268935084342957,0.3405390083789825,0.3245842754840851,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.724968433380127,0.226010724902153,1.029213309288025,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1322326660156,297.3576965332031,285.0163269042969,1.0,0.5734623670578003,0.751035213470459,0.751035213470459,1.0,,-3.047817707061768,1.3757845163345337,1.6720333099365234,0.684052050113678,0.9586989879608154,0.9586989879608154,0.0,148.62628173828125,157.0,61790.59765625,0.0,2382.4208984375,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8595275878906,293.1499938964844,293.1499938964844,278.8500061035156,32744.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011785984039308,1.0,0.0,0.0,3.690351724624634,3.690375566482544,9.087173111765878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.84765625,0.0,1553.8973388671875,1895.4371337890625,0.0,3414.568115234375,0.9118022322654724,1.0,0.0,3.0,1.0,0.0
17920320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891400814056396,0.5452082753181458,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718673586845398,0.4026700258255005,0.3826549053192138,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447776436805725,0.3648589253425598,0.2566861808300018,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268935084342957,0.3405390083789825,0.3245842754840851,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.724968433380127,0.226010724902153,1.029213309288025,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1322326660156,297.3576965332031,285.0163269042969,1.0,0.5734623670578003,0.751035213470459,0.751035213470459,1.0,,-3.047817707061768,1.3757845163345337,1.6720333099365234,0.684052050113678,0.9586989879608154,0.9586989879608154,0.0,148.62628173828125,157.0,61790.59765625,0.0,2382.4208984375,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8595275878906,293.1499938964844,293.1499938964844,278.8500061035156,32744.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011785984039308,1.0,0.0,0.0,3.690351724624634,3.690375566482544,9.087173111765878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.84765625,0.0,1553.8973388671875,1895.4371337890625,0.0,3414.568115234375,0.9118022322654724,1.0,0.0,3.0,1.0,0.0
17920380,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906616687774658,0.5497549176216125,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715165257453918,0.4052892029285431,0.3853848874568939,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.843352735042572,0.3656541407108307,0.2574552893638611,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258992433547974,0.3418055176734924,0.3260260224342346,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236675024032593,0.2263769060373306,1.031808853149414,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1451110839844,297.3453369140625,284.9129638671875,1.0,0.5765876770019531,0.748009204864502,0.748009204864502,1.0,,-3.0623459815979004,1.3817647695541382,1.6805810928344729,0.6867632865905762,0.8695569634437561,0.8695569634437561,0.0,150.682373046875,160.0,62686.328125,0.0,2420.0478515625,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102952480316162,1.0,0.0,0.0,3.5986037254333496,3.59862756729126,8.640946589366649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2197265625,0.0,1492.18896484375,1895.4371337890625,0.0,3499.343505859375,0.8957628011703491,1.0,0.0,3.0,1.0,0.0
17920440,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906616687774658,0.5497549176216125,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715165257453918,0.4052892029285431,0.3853848874568939,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.843352735042572,0.3656541407108307,0.2574552893638611,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258992433547974,0.3418055176734924,0.3260260224342346,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236675024032593,0.2263769060373306,1.031808853149414,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1451110839844,297.3453369140625,284.9129638671875,1.0,0.5765876770019531,0.748009204864502,0.748009204864502,1.0,,-3.0623459815979004,1.3817647695541382,1.6805810928344729,0.6867632865905762,0.8695569634437561,0.8695569634437561,0.0,150.682373046875,160.0,62686.328125,0.0,2420.0478515625,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102952480316162,1.0,0.0,0.0,3.5986037254333496,3.59862756729126,8.640946589366649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2197265625,0.0,1492.18896484375,1895.4371337890625,0.0,3499.343505859375,0.8957628011703491,1.0,0.0,3.0,1.0,0.0
17920500,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917362213134766,0.5524359941482544,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711091876029968,0.4068738520145416,0.3867265582084656,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424220681190491,0.3663340508937835,0.2578110694885254,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251871466636658,0.3426547944545746,0.3267079591751098,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228033542633057,0.2266823500394821,1.0328702926635742,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1532897949219,297.3429260253906,285.0340881347656,1.0,0.5782475471496582,0.7464961409568787,0.7464961409568787,1.0,,-3.069702625274658,1.384793758392334,1.684908747673035,0.6880932450294495,0.9565582871437072,0.9565582871437072,0.0,151.8510284423828,160.0,62074.90234375,0.0,2439.89599609375,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8316345214844,293.1499938964844,293.1499938964844,279.1499938964844,33573.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905250072479248,1.0,0.0,0.0,3.658249855041504,3.658273458480835,8.929765158427472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.455078125,0.0,1524.1688232421875,1895.4371337890625,0.0,3452.4716796875,0.9071531891822816,1.0,0.0,3.0,1.0,0.0
17920560,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929346323013306,0.5546994209289551,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711328506469727,0.4085838496685028,0.388342410326004,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419229388237,0.3671502470970154,0.2583830058574676,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248544931411743,0.3436148464679718,0.3276213705539703,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222747206687927,0.2270741462707519,1.0346741676330566,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1622009277344,297.34246826171875,285.0185241699219,1.0,0.580021321773529,0.7448365092277527,0.7448365092277527,1.0,,-3.0783188343048096,1.3883665800094604,1.689952373504639,0.6897021532058716,0.9753243327140808,0.9753243327140808,0.0,152.93885803222656,163.0,62392.81640625,0.0,2461.776123046875,1.0,279.14276123046875,283.13446044921875,296.9261779785156,300.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,32732.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904296576976776,1.0,0.0,0.0,3.738093852996826,3.738118171691896,9.323815675088554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.7314453125,0.0,1608.3634033203125,1895.4371337890625,0.0,3443.600830078125,0.9226773977279664,1.0,0.0,3.0,1.0,0.0
17920620,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931928992271423,0.5609010457992554,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699021935462952,0.4111324548721313,0.3910353481769562,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397054076194763,0.3678373694419861,0.2590970993041992,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230687379837036,0.3447700142860412,0.3289854228496551,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202335000038147,0.2273198515176773,1.036848068237305,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698608398437,297.3248596191406,284.90777587890625,1.0,0.5836513042449951,0.7415172457695007,0.7415172457695007,1.0,,-3.0941271781921387,1.3947787284851074,1.6993484497070312,0.6925960183143616,0.8801090717315674,0.8801090717315674,0.0,155.62986755371094,166.0,63344.87109375,0.0,2505.873046875,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.0704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137873649597168,1.0,0.0,0.0,3.6532161235809326,3.653240442276001,8.905206527742848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.216796875,0.0,1552.325927734375,1895.4371337890625,0.0,3531.7177734375,0.907813549041748,1.0,0.0,3.0,1.0,0.0
17920680,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931928992271423,0.5609010457992554,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699021935462952,0.4111324548721313,0.3910353481769562,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397054076194763,0.3678373694419861,0.2590970993041992,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230687379837036,0.3447700142860412,0.3289854228496551,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202335000038147,0.2273198515176773,1.036848068237305,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698608398437,297.3248596191406,284.90777587890625,1.0,0.5836513042449951,0.7415172457695007,0.7415172457695007,1.0,,-3.0941271781921387,1.3947787284851074,1.6993484497070312,0.6925960183143616,0.8801090717315674,0.8801090717315674,0.0,155.62986755371094,166.0,63344.87109375,0.0,2505.873046875,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.0704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137873649597168,1.0,0.0,0.0,3.6532161235809326,3.653240442276001,8.905206527742848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.216796875,0.0,1552.325927734375,1895.4371337890625,0.0,3531.7177734375,0.907813549041748,1.0,0.0,3.0,1.0,0.0
17920740,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937425136566162,0.5643064379692078,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691628575325012,0.4127642214298248,0.392413467168808,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384581804275513,0.3685078620910644,0.2594408988952636,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220382332801819,0.345611572265625,0.3296557664871216,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.71905118227005,0.2275868654251098,1.0377379655838013,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.17608642578125,297.32049560546875,285.03436279296875,1.0,0.5855540037155151,0.739791214466095,0.739791214466095,1.0,,-3.1021642684936523,1.3980169296264648,1.7041473388671875,0.6939958930015564,0.9712913632392884,0.9712913632392884,0.0,157.08987426757812,166.0,62700.49609375,0.0,2528.9404296875,1.0,279.1058349609375,283.1363830566406,296.90924072265625,300.8663024902344,293.1499938964844,293.1499938964844,279.1499938964844,33572.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087095260620116,1.0,0.0,0.0,3.7130749225616455,3.713099241256714,9.199425790029636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.779296875,0.0,1586.002685546875,1895.4371337890625,0.0,3484.623779296875,0.9192953109741212,1.0,0.0,3.0,1.0,0.0
17920800,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6944184303283691,0.5669116377830505,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689695596694946,0.41439950466156,0.3939635455608368,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8377887606620789,0.3692668378353119,0.2599762678146362,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215193748474121,0.3465028405189514,0.3305086493492126,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183452248573303,0.2279236614704132,1.039312720298767,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827697753906,297.3187866210937,285.0205383300781,1.0,0.5873821377754211,0.7381979823112488,0.7381979823112488,1.0,,-3.1107208728790283,1.4015345573425293,1.7091864347457886,0.6955788731575012,0.9901648163795472,0.9901648163795472,0.0,158.3105926513672,154.0,62988.66015625,0.0,2551.8466796875,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.9302978515625,293.1499938964844,293.1499938964844,278.8500061035156,32859.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079495668411256,1.0,0.0,0.0,3.785863161087036,3.785887956619263,9.563636922393923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3310546875,0.0,1665.267578125,1895.4371337890625,0.0,3477.5654296875,0.9334814548492432,1.0,0.0,3.0,1.0,0.0
17920860,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950689554214478,0.5617744326591492,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734826445579529,0.4168563187122345,0.3964527547359466,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407407999038696,0.3698303401470184,0.2605171203613281,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247222304344177,0.3475286662578583,0.3316290080547333,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206358313560486,0.22804656624794,1.0403053760528564,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1897277832031,297.3056640625,284.8944091796875,1.0,0.5859473943710327,0.7347394227981567,0.7347394227981567,1.0,,-3.110757350921631,1.4002485275268557,1.710508942604065,0.6946238875389099,0.8817436695098877,0.8817436695098877,0.0,156.6101837158203,157.0,63698.11328125,0.0,2542.876220703125,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38586.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172974824905396,1.0,0.0,0.0,3.693075895309448,3.693100690841675,9.100594411393104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7216796875,0.0,1601.2012939453125,1895.4371337890625,0.0,3564.197021484375,0.9167725443840028,1.0,0.0,3.0,1.0,0.0
17920920,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950689554214478,0.5617744326591492,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734826445579529,0.4168563187122345,0.3964527547359466,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407407999038696,0.3698303401470184,0.2605171203613281,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247222304344177,0.3475286662578583,0.3316290080547333,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206358313560486,0.22804656624794,1.0403053760528564,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1897277832031,297.3056640625,284.8944091796875,1.0,0.5859473943710327,0.7347394227981567,0.7347394227981567,1.0,,-3.110757350921631,1.4002485275268557,1.710508942604065,0.6946238875389099,0.8817436695098877,0.8817436695098877,0.0,156.6101837158203,157.0,63698.11328125,0.0,2542.876220703125,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38586.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172974824905396,1.0,0.0,0.0,3.693075895309448,3.693100690841675,9.100594411393104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7216796875,0.0,1601.2012939453125,1895.4371337890625,0.0,3564.197021484375,0.9167725443840028,1.0,0.0,3.0,1.0,0.0
17920980,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988012790679932,0.5593885183334351,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.876792311668396,0.4200839698314667,0.3992073535919189,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426122665405273,0.3711809515953064,0.2612418532371521,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268274664878845,0.3491785824298858,0.3329407274723053,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219421863555908,0.2285971492528915,1.0418848991394043,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20721435546875,297.31353759765625,285.0089416503906,1.0,0.5864937901496887,0.7312809228897095,0.7312809228897095,1.0,,-3.115528583526612,1.4012690782546997,1.7142595052719116,0.6943531632423401,0.9848856925964355,0.9848856925964355,0.0,155.99928283691406,160.0,63023.02734375,0.0,2548.839111328125,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.9152526855469,293.1499938964844,293.1499938964844,278.8500061035156,33381.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103764295578004,1.0,0.0,0.0,3.804020643234253,3.8040456771850586,9.65559479482181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.337890625,0.0,1690.9544677734375,1895.4371337890625,0.0,3500.0966796875,0.9379186630249025,1.0,0.0,3.0,1.0,0.0
17921040,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988012790679932,0.5593885183334351,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.876792311668396,0.4200839698314667,0.3992073535919189,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426122665405273,0.3711809515953064,0.2612418532371521,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268274664878845,0.3491785824298858,0.3329407274723053,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219421863555908,0.2285971492528915,1.0418848991394043,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20721435546875,297.31353759765625,285.0089416503906,1.0,0.5864937901496887,0.7312809228897095,0.7312809228897095,1.0,,-3.115528583526612,1.4012690782546997,1.7142595052719116,0.6943531632423401,0.9848856925964355,0.9848856925964355,0.0,155.99928283691406,160.0,63023.02734375,0.0,2548.839111328125,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.9152526855469,293.1499938964844,293.1499938964844,278.8500061035156,33381.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103764295578004,1.0,0.0,0.0,3.804020643234253,3.8040456771850586,9.65559479482181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.337890625,0.0,1690.9544677734375,1895.4371337890625,0.0,3500.0966796875,0.9379186630249025,1.0,0.0,3.0,1.0,0.0
17921100,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999505162239075,0.5593988299369812,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778706789016724,0.4214211106300354,0.4006638824939728,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430398106575012,0.3715641498565674,0.2616651952266693,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273853659629822,0.3497733473777771,0.3336707949638366,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.722191572189331,0.2287410795688629,1.043055534362793,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.21258544921875,297.3122863769531,284.86920166015625,1.0,0.587226390838623,0.7295516729354858,0.7295516729354858,1.0,,-3.120086669921875,1.402774691581726,1.7173120975494385,0.6948584318161011,0.8913531303405762,0.8913531303405762,0.0,156.1896209716797,160.0,64006.328125,0.0,2558.6513671875,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.1327209472656,293.1499938964844,293.1499938964844,278.8500061035156,37120.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166665077209472,1.0,0.0,0.0,3.7805912494659424,3.780616760253906,9.53702055994654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.44140625,0.0,1692.0526123046875,1895.4371337890625,0.0,3558.36376953125,0.9333277344703674,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7005964517593384,0.5606908202171326,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780359029769897,0.4226077198982239,0.4018118679523468,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8426042199134827,0.371774822473526,0.2618421614170074,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.827148973941803,0.3502234518527984,0.3341338038444519,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217416763305664,0.2287715375423431,1.0433839559555054,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2156677246094,297.3071594238281,284.8992919921875,1.0,0.5881262421607971,0.7279746532440186,0.7279746532440186,1.0,,-3.1241843700408936,1.40410578250885,1.7200785875320437,0.6952899694442749,0.8838164806365967,0.8838164806365967,0.0,156.78700256347656,163.0,63769.7890625,0.0,2569.766845703125,1.0,278.8567199707031,282.9734802246094,296.9217224121094,301.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38634.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186810851097108,1.0,0.0,0.0,3.699925422668457,3.699950456619263,9.134383276432344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.353515625,0.0,1609.407470703125,1895.4371337890625,0.0,3576.981689453125,0.9185949563980104,1.0,0.0,3.0,1.0,0.0
17921220,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031562924385071,0.5633107423782349,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.878790020942688,0.4259060621261596,0.4047110974788666,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421770334243774,0.373151421546936,0.2626445889472961,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270291686058044,0.3518886864185333,0.3355386555194855,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211392521858215,0.2293479889631271,1.04547119140625,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2282409667969,297.3098449707031,285.0175170898437,1.0,0.5904948711395264,0.7248205542564392,0.7248205542564392,1.0,,-3.135976791381836,1.4084643125534058,1.7275124788284302,0.696982741355896,0.9941942095756532,0.9941942095756532,0.0,158.1417999267578,166.0,63229.640625,0.0,2599.955078125,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9012756347656,293.1499938964844,293.1499938964844,278.8500061035156,33231.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119825959205629,1.0,0.0,0.0,3.818018674850464,3.8180439472198486,9.726786629471462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6162109375,0.0,1706.5885009765625,1895.4371337890625,0.0,3514.994140625,0.9410073161125184,1.0,0.0,3.0,1.0,0.0
17921280,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031562924385071,0.5633107423782349,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.878790020942688,0.4259060621261596,0.4047110974788666,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421770334243774,0.373151421546936,0.2626445889472961,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270291686058044,0.3518886864185333,0.3355386555194855,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211392521858215,0.2293479889631271,1.04547119140625,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2282409667969,297.3098449707031,285.0175170898437,1.0,0.5904948711395264,0.7248205542564392,0.7248205542564392,1.0,,-3.135976791381836,1.4084643125534058,1.7275124788284302,0.696982741355896,0.9941942095756532,0.9941942095756532,0.0,158.1417999267578,166.0,63229.640625,0.0,2599.955078125,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9012756347656,293.1499938964844,293.1499938964844,278.8500061035156,33231.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119825959205629,1.0,0.0,0.0,3.818018674850464,3.8180439472198486,9.726786629471462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6162109375,0.0,1706.5885009765625,1895.4371337890625,0.0,3514.994140625,0.9410073161125184,1.0,0.0,3.0,1.0,0.0
17921340,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7034853100776672,0.5678712129592896,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783420920372009,0.428424596786499,0.4073756635189056,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406573534011841,0.3737010955810547,0.263261616230011,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825883686542511,0.3528868854045868,0.3367492854595184,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196619510650635,0.2294875830411911,1.0470963716506958,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2310485839844,297.296875,284.9008483886719,1.0,0.5933677554130554,0.7216665148735046,0.7216665148735046,1.0,,-3.148817539215088,1.4132565259933472,1.7355610132217407,0.6989995837211609,0.8925355672836304,0.8925355672836304,0.0,160.2047882080078,169.0,64128.24609375,0.0,2636.21044921875,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38380.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209749698638916,1.0,0.0,0.0,3.729004621505737,3.729029893875122,9.278529091716335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.80078125,0.0,1641.0548095703125,1895.4371337890625,0.0,3598.153076171875,0.9247453212738036,1.0,0.0,3.0,1.0,0.0
17921400,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7034853100776672,0.5678712129592896,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783420920372009,0.428424596786499,0.4073756635189056,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406573534011841,0.3737010955810547,0.263261616230011,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825883686542511,0.3528868854045868,0.3367492854595184,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196619510650635,0.2294875830411911,1.0470963716506958,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2310485839844,297.296875,284.9008483886719,1.0,0.5933677554130554,0.7216665148735046,0.7216665148735046,1.0,,-3.148817539215088,1.4132565259933472,1.7355610132217407,0.6989995837211609,0.8925355672836304,0.8925355672836304,0.0,160.2047882080078,169.0,64128.24609375,0.0,2636.21044921875,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38380.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209749698638916,1.0,0.0,0.0,3.729004621505737,3.729029893875122,9.278529091716335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.80078125,0.0,1641.0548095703125,1895.4371337890625,0.0,3598.153076171875,0.9247453212738036,1.0,0.0,3.0,1.0,0.0
17921460,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.704656720161438,0.5727704763412476,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8779003620147705,0.4317075312137604,0.4102819859981537,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391650915145874,0.3750185072422027,0.2640392780303955,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247224688529968,0.3544908761978149,0.3381205797195434,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181275486946106,0.230004146695137,1.0490559339523315,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384948730469,297.2940673828125,285.02349853515625,1.0,0.5965452194213867,0.7182683944702148,0.7182683944702148,1.0,,-3.163136959075928,1.4186171293258667,1.7445199489593506,0.7011701464653015,1.0,1.0,0.0,162.45411682128906,157.0,63601.609375,0.0,2676.68896484375,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968200683594,293.1499938964844,293.1499938964844,278.8500061035156,33293.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914810061454773,1.0,0.0,0.0,3.8451993465423584,3.845224618911743,9.865769925454515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1171875,0.0,1740.041259765625,1895.4371337890625,0.0,3541.187744140625,0.9471262097358704,1.0,0.0,3.0,1.0,0.0
17921520,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.704656720161438,0.5727704763412476,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8779003620147705,0.4317075312137604,0.4102819859981537,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391650915145874,0.3750185072422027,0.2640392780303955,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247224688529968,0.3544908761978149,0.3381205797195434,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181275486946106,0.230004146695137,1.0490559339523315,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384948730469,297.2940673828125,285.02349853515625,1.0,0.5965452194213867,0.7182683944702148,0.7182683944702148,1.0,,-3.163136959075928,1.4186171293258667,1.7445199489593506,0.7011701464653015,1.0,1.0,0.0,162.45411682128906,157.0,63601.609375,0.0,2676.68896484375,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968200683594,293.1499938964844,293.1499938964844,278.8500061035156,33293.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914810061454773,1.0,0.0,0.0,3.8451993465423584,3.845224618911743,9.865769925454515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1171875,0.0,1740.041259765625,1895.4371337890625,0.0,3541.187744140625,0.9471262097358704,1.0,0.0,3.0,1.0,0.0
17921580,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050834894180298,0.56687992811203,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827940821647644,0.43413245677948,0.4127487242221832,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423669338226318,0.3754677772521972,0.2644970417022705,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281280994415283,0.3553848564624786,0.3391114175319671,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206056714057922,0.2300375252962112,1.0496203899383545,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397766113281,297.28302001953125,284.89117431640625,1.0,0.5947208404541016,0.714870274066925,0.714870274066925,1.0,,-3.161470413208008,1.4162858724594116,1.7451845407485962,0.699630081653595,0.8944048881530762,0.8944048881530762,0.0,160.41629028320312,160.0,64325.94140625,0.0,2662.3662109375,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.04266357421875,293.1499938964844,293.1499938964844,279.1499938964844,38526.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238773584365844,1.0,0.0,0.0,3.756659746170044,3.756685256958008,9.41666257858742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8701171875,0.0,1674.5565185546875,1895.4371337890625,0.0,3624.897216796875,0.9308834075927734,1.0,0.0,3.0,1.0,0.0
17921640,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050834894180298,0.56687992811203,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827940821647644,0.43413245677948,0.4127487242221832,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423669338226318,0.3754677772521972,0.2644970417022705,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281280994415283,0.3553848564624786,0.3391114175319671,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206056714057922,0.2300375252962112,1.0496203899383545,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397766113281,297.28302001953125,284.89117431640625,1.0,0.5947208404541016,0.714870274066925,0.714870274066925,1.0,,-3.161470413208008,1.4162858724594116,1.7451845407485962,0.699630081653595,0.8944048881530762,0.8944048881530762,0.0,160.41629028320312,160.0,64325.94140625,0.0,2662.3662109375,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.04266357421875,293.1499938964844,293.1499938964844,279.1499938964844,38526.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238773584365844,1.0,0.0,0.0,3.756659746170044,3.756685256958008,9.41666257858742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8701171875,0.0,1674.5565185546875,1895.4371337890625,0.0,3624.897216796875,0.9308834075927734,1.0,0.0,3.0,1.0,0.0
17921700,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066529989242554,0.5651959776878357,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845559358596802,0.4356474578380584,0.4139325320720672,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433517813682556,0.3759997487068176,0.2646855115890503,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292322754859924,0.3560744822025299,0.3395576775074005,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.721291184425354,0.2302014231681823,1.049674391746521,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2445373535156,297.28521728515625,285.02166748046875,1.0,0.5946619510650635,0.7131711840629578,0.7131711840629578,1.0,,-3.1616814136505127,1.4156581163406372,1.746023178100586,0.6988000273704529,0.9814042448997498,0.9814042448997498,0.0,159.85118103027344,160.0,63392.875,0.0,2659.75341796875,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8113708496094,293.1499938964844,293.1499938964844,279.1499938964844,34488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184568524360656,1.0,0.0,0.0,3.792789936065674,3.79281497001648,9.598664973964333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.8837890625,0.0,1686.1534423828125,1895.4371337890625,0.0,3574.910400390625,0.9379182457923888,1.0,0.0,3.0,1.0,0.0
17921760,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7085312008857727,0.5640477538108826,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8862934708595276,0.4373413026332855,0.4154691100120544,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443613052368164,0.3767235577106476,0.2651446163654327,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303225040435791,0.356924295425415,0.3403039276599884,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219796776771545,0.2304925620555877,1.0507372617721558,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.25079345703125,297.2903747558594,285.0108642578125,1.0,0.5949814915657043,0.7115365862846375,0.7115365862846375,1.0,,-3.164871454238892,1.4164327383041382,1.7484387159347534,0.6988485455513,1.0,1.0,0.0,159.5979461669922,163.0,63511.76171875,0.0,2664.727294921875,1.0,279.1437683105469,283.0829772949219,296.8020935058594,300.8568420410156,293.1499938964844,293.1499938964844,278.8500061035156,33595.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169080257415771,1.0,0.0,0.0,3.855358600616455,3.855384349822998,9.91797151073115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.947265625,0.0,1754.865966796875,1895.4371337890625,0.0,3560.596435546875,0.9497488141059875,1.0,0.0,3.0,1.0,0.0
17921820,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.709960401058197,0.5650840401649475,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875982165336609,0.4398024082183838,0.4180249571800232,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444019556045532,0.3772070109844208,0.2656719982624054,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306652903556824,0.3578419685363769,0.3413821160793304,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217864990234375,0.2305609136819839,1.0517679452896118,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2536315917969,297.2841796875,284.89532470703125,1.0,0.5963872075080872,0.708267331123352,0.708267331123352,1.0,,-3.172360420227051,1.4184609651565552,1.7538994550704956,0.6992602348327637,0.894229531288147,0.894229531288147,0.0,160.25845336914062,166.0,64258.96875,0.0,2683.220947265625,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250532388687134,1.0,0.0,0.0,3.753834009170532,3.753859519958496,9.402501746080816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9326171875,0.0,1672.1195068359375,1895.4371337890625,0.0,3635.718017578125,0.9305595755577089,1.0,0.0,3.0,1.0,0.0
17921880,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.709960401058197,0.5650840401649475,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875982165336609,0.4398024082183838,0.4180249571800232,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444019556045532,0.3772070109844208,0.2656719982624054,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306652903556824,0.3578419685363769,0.3413821160793304,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217864990234375,0.2305609136819839,1.0517679452896118,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2536315917969,297.2841796875,284.89532470703125,1.0,0.5963872075080872,0.708267331123352,0.708267331123352,1.0,,-3.172360420227051,1.4184609651565552,1.7538994550704956,0.6992602348327637,0.894229531288147,0.894229531288147,0.0,160.25845336914062,166.0,64258.96875,0.0,2683.220947265625,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250532388687134,1.0,0.0,0.0,3.753834009170532,3.753859519958496,9.402501746080816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9326171875,0.0,1672.1195068359375,1895.4371337890625,0.0,3635.718017578125,0.9305595755577089,1.0,0.0,3.0,1.0,0.0
