time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.711216390132904,0.5666632056236267,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878895044326782,0.4417139589786529,0.4195950031280517,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439852595329285,0.3779230415821075,0.2660009860992431,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304399251937866,0.3587299585342407,0.3420374393463135,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212787866592407,0.2308076471090316,1.0523414611816406,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2576599121094,297.2850646972656,285.0301208496094,1.0,0.597592830657959,0.7063058018684387,0.7063058018684387,1.0,,-3.1780149936676025,1.4202169179916382,1.7577979564666748,0.6996994614601135,0.9931976795196532,0.9931976795196532,0.0,161.0205535888672,166.0,63458.1171875,0.0,2698.667724609375,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.7778015136719,293.1499938964844,293.1499938964844,279.1499938964844,33804.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189265370368958,1.0,0.0,0.0,3.8135714530944815,3.813596725463867,9.704140211397316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.3974609375,0.0,1705.71435546875,1895.4371337890625,0.0,3579.248779296875,0.941541314125061,1.0,0.0,3.0,1.0,0.0
17922000,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7121046185493469,0.5675349831581116,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883581757545471,0.4430813491344452,0.4208883345127105,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439819812774658,0.3785002529621124,0.2664070129394531,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8305271863937378,0.3594061136245727,0.342679500579834,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211568355560303,0.231041744351387,1.053393006324768,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2608337402344,297.2867431640625,285.0195007324219,1.0,0.5985684990882874,0.7049981355667114,0.7049981355667114,1.0,,-3.183140993118286,1.4220150709152222,1.761125922203064,0.70033198595047,1.0,1.0,0.0,161.526123046875,169.0,63594.953125,0.0,2711.7041015625,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,33541.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182352423667908,1.0,0.0,0.0,3.8594486713409424,3.859474182128906,9.939025176208816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.974609375,0.0,1759.4639892578125,1895.4371337890625,0.0,3572.863525390625,0.9505220651626588,1.0,0.0,3.0,1.0,0.0
17922060,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118569016456604,0.5719731450080872,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878822922706604,0.4455532431602478,0.4235167503356933,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424584865570068,0.378961443901062,0.2669650912284851,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293539881706238,0.3602958917617798,0.3437916934490204,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196559906005859,0.2311028093099594,1.054632306098938,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2593078613281,297.2746887207031,284.8993225097656,1.0,0.6012856960296631,0.7016345858573914,0.7016345858573914,1.0,,-3.195138454437256,1.4260238409042358,1.76911461353302,0.701711118221283,0.9023705124855042,0.9023705124855042,0.0,163.52951049804688,172.0,64526.42578125,0.0,2746.829833984375,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270426034927368,1.0,0.0,0.0,3.774242877960205,3.774268627166748,9.505018851996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3291015625,0.0,1693.590576171875,1895.4371337890625,0.0,3654.00439453125,0.9347761273384094,1.0,0.0,3.0,1.0,0.0
17922120,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118569016456604,0.5719731450080872,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878822922706604,0.4455532431602478,0.4235167503356933,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424584865570068,0.378961443901062,0.2669650912284851,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293539881706238,0.3602958917617798,0.3437916934490204,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196559906005859,0.2311028093099594,1.054632306098938,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2593078613281,297.2746887207031,284.8993225097656,1.0,0.6012856960296631,0.7016345858573914,0.7016345858573914,1.0,,-3.195138454437256,1.4260238409042358,1.76911461353302,0.701711118221283,0.9023705124855042,0.9023705124855042,0.0,163.52951049804688,172.0,64526.42578125,0.0,2746.829833984375,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270426034927368,1.0,0.0,0.0,3.774242877960205,3.774268627166748,9.505018851996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3291015625,0.0,1693.590576171875,1895.4371337890625,0.0,3654.00439453125,0.9347761273384094,1.0,0.0,3.0,1.0,0.0
17922180,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.710125207901001,0.5780140161514282,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863006830215454,0.4479385316371918,0.4257665872573852,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.839909553527832,0.3792937099933624,0.2672082483768463,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272095322608948,0.3610524833202362,0.3445384800434112,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172638773918152,0.2310563176870346,1.054685115814209,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.256103515625,297.2605895996094,284.8951110839844,1.0,0.6041913628578186,0.6982710361480713,0.6982710361480713,1.0,,-3.206359386444092,1.42960524559021,1.7767541408538818,0.7028399109840393,0.8403448462486267,0.8403448462486267,0.0,166.06272888183594,160.0,64745.97265625,0.0,2783.51318359375,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932144582271576,1.0,0.0,0.0,3.5539004802703857,3.553924322128296,8.427598459093133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.75,0.0,1460.4718017578125,1895.4371337890625,0.0,3700.782958984375,0.8879304528236389,1.0,0.0,3.0,1.0,0.0
17922240,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.710125207901001,0.5780140161514282,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863006830215454,0.4479385316371918,0.4257665872573852,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.839909553527832,0.3792937099933624,0.2672082483768463,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272095322608948,0.3610524833202362,0.3445384800434112,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172638773918152,0.2310563176870346,1.054685115814209,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.256103515625,297.2605895996094,284.8951110839844,1.0,0.6041913628578186,0.6982710361480713,0.6982710361480713,1.0,,-3.206359386444092,1.42960524559021,1.7767541408538818,0.7028399109840393,0.8403448462486267,0.8403448462486267,0.0,166.06272888183594,160.0,64745.97265625,0.0,2783.51318359375,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932144582271576,1.0,0.0,0.0,3.5539004802703857,3.553924322128296,8.427598459093133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.75,0.0,1460.4718017578125,1895.4371337890625,0.0,3700.782958984375,0.8879304528236389,1.0,0.0,3.0,1.0,0.0
17922300,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102015614509583,0.57611083984375,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882492184638977,0.4495768249034881,0.4270952939987182,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410511612892151,0.3799091577529907,0.2674781382083893,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284421563148499,0.3617892563343048,0.345054417848587,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180948257446289,0.2312656491994857,1.0550230741500854,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.25811767578125,297.2606201171875,285.0146179199219,1.0,0.6036256551742554,0.6965892314910889,0.6965892314910889,1.0,,-3.207035779953003,1.429016351699829,1.7780195474624634,0.7023444771766663,0.9219931960105896,0.9219931960105896,0.0,165.45278930664062,160.0,63972.10546875,0.0,2781.5498046875,1.0,278.79931640625,283.0435791015625,296.6958923339844,300.7398376464844,293.1499938964844,293.1499938964844,278.8500061035156,34707.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258588552474976,1.0,0.0,0.0,3.5987918376922607,3.5988152027130127,8.641850968160725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.544921875,0.0,1467.40576171875,1895.4371337890625,0.0,3643.1259765625,0.8948361277580261,1.0,0.0,3.0,1.0,0.0
17922360,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112694978713989,0.5709155201911926,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921139240264893,0.4512763321399688,0.4286359250545501,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8438999056816101,0.3805974125862121,0.267911821603775,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.831292450428009,0.362589567899704,0.3457432389259338,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203435897827148,0.2315344810485839,1.055872082710266,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.26171875,297.26397705078125,284.99298095703125,1.0,0.6022173166275024,0.6948723196983337,0.6948723196983337,1.0,,-3.205017805099488,1.427146553993225,1.7778712511062622,0.7010633945465088,0.9274992346763612,0.9274992346763612,0.0,163.6079864501953,163.0,64007.8828125,0.0,2767.33984375,1.0,278.84234619140625,283.02716064453125,296.69781494140625,300.7855529785156,293.1499938964844,293.1499938964844,278.54998779296875,33969.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238911271095276,1.0,0.0,0.0,3.6570754051208496,3.65709924697876,8.924031931201171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6826171875,0.0,1525.8289794921875,1895.4371337890625,0.0,3625.02392578125,0.9052048921585084,1.0,0.0,3.0,1.0,0.0
17922420,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128322720527649,0.5683234930038452,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953442573547363,0.4538529515266418,0.4312045574188232,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456129431724548,0.3811303377151489,0.2684002518653869,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.833211362361908,0.3635095059871673,0.3467323780059814,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215474843978882,0.2316403836011886,1.0566792488098145,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.264404296875,297.2624816894531,284.9140014648437,1.0,0.602408230304718,0.6914384365081787,0.6914384365081787,1.0,,-3.207724571228028,1.4265769720077517,1.7811474800109863,0.6999140381813049,0.848711371421814,0.848711371421814,0.0,162.8468017578125,166.0,64399.6015625,0.0,2768.71435546875,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,38761.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305586218833924,1.0,0.0,0.0,3.522190570831299,3.522213697433472,8.277876872853085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.1123046875,0.0,1415.5086669921875,1895.4371337890625,0.0,3686.260498046875,0.8794835805892944,1.0,0.0,3.0,1.0,0.0
17922480,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128322720527649,0.5683234930038452,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953442573547363,0.4538529515266418,0.4312045574188232,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456129431724548,0.3811303377151489,0.2684002518653869,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.833211362361908,0.3635095059871673,0.3467323780059814,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215474843978882,0.2316403836011886,1.0566792488098145,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.264404296875,297.2624816894531,284.9140014648437,1.0,0.602408230304718,0.6914384365081787,0.6914384365081787,1.0,,-3.207724571228028,1.4265769720077517,1.7811474800109863,0.6999140381813049,0.848711371421814,0.848711371421814,0.0,162.8468017578125,166.0,64399.6015625,0.0,2768.71435546875,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,38761.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305586218833924,1.0,0.0,0.0,3.522190570831299,3.522213697433472,8.277876872853085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.1123046875,0.0,1415.5086669921875,1895.4371337890625,0.0,3686.260498046875,0.8794835805892944,1.0,0.0,3.0,1.0,0.0
17922540,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151684761047363,0.5685424208641052,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8972927331924438,0.4571256637573242,0.4341084659099579,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462240099906921,0.3823345601558685,0.2691122591495514,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340375423431396,0.3649728894233703,0.3479704558849334,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218008637428284,0.2320979237556457,1.0582722425460815,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.27099609375,297.26812744140625,285.00152587890625,1.0,0.6037627458572388,0.6880046129226685,0.6880046129226685,1.0,,-3.215733051300049,1.4284216165542605,1.7873114347457886,0.7001063823699951,0.9353464841842652,0.9353464841842652,0.0,163.2646026611328,169.0,63870.00390625,0.0,2787.392822265625,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235401153564452,1.0,0.0,0.0,3.645338773727417,3.645362377166748,8.866844041222066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.177734375,0.0,1508.3853759765625,1895.4371337890625,0.0,3621.79248046875,0.9023609161376952,1.0,0.0,3.0,1.0,0.0
17922600,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151684761047363,0.5685424208641052,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8972927331924438,0.4571256637573242,0.4341084659099579,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462240099906921,0.3823345601558685,0.2691122591495514,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340375423431396,0.3649728894233703,0.3479704558849334,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218008637428284,0.2320979237556457,1.0582722425460815,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.27099609375,297.26812744140625,285.00152587890625,1.0,0.6037627458572388,0.6880046129226685,0.6880046129226685,1.0,,-3.215733051300049,1.4284216165542605,1.7873114347457886,0.7001063823699951,0.9353464841842652,0.9353464841842652,0.0,163.2646026611328,169.0,63870.00390625,0.0,2787.392822265625,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235401153564452,1.0,0.0,0.0,3.645338773727417,3.645362377166748,8.866844041222066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.177734375,0.0,1508.3853759765625,1895.4371337890625,0.0,3621.79248046875,0.9023609161376952,1.0,0.0,3.0,1.0,0.0
17922660,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151325941085815,0.5716519951820374,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974347114562988,0.4596228897571563,0.4366837441921234,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452189564704895,0.3827475011348724,0.2695777416229248,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333478569984436,0.3657892346382141,0.3489465415477752,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207670211791992,0.2321415096521377,1.0592098236083984,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2705078125,297.2611694335937,284.91473388671875,1.0,0.605891227722168,0.6847506165504456,0.6847506165504456,1.0,,-3.225430727005005,1.4310708045959473,1.7943599224090576,0.7008761763572693,0.8545512557029724,0.8545512557029724,0.0,164.74053955078125,172.0,64515.5390625,0.0,2815.450439453125,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314380884170532,1.0,0.0,0.0,3.5339837074279785,3.5340070724487305,8.333403229698888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6025390625,0.0,1424.849365234375,1895.4371337890625,0.0,3694.315673828125,0.8817063570022583,1.0,0.0,3.0,1.0,0.0
17922720,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151325941085815,0.5716519951820374,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974347114562988,0.4596228897571563,0.4366837441921234,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452189564704895,0.3827475011348724,0.2695777416229248,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333478569984436,0.3657892346382141,0.3489465415477752,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207670211791992,0.2321415096521377,1.0592098236083984,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2705078125,297.2611694335937,284.91473388671875,1.0,0.605891227722168,0.6847506165504456,0.6847506165504456,1.0,,-3.225430727005005,1.4310708045959473,1.7943599224090576,0.7008761763572693,0.8545512557029724,0.8545512557029724,0.0,164.74053955078125,172.0,64515.5390625,0.0,2815.450439453125,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314380884170532,1.0,0.0,0.0,3.5339837074279785,3.5340070724487305,8.333403229698888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6025390625,0.0,1424.849365234375,1895.4371337890625,0.0,3694.315673828125,0.8817063570022583,1.0,0.0,3.0,1.0,0.0
17922780,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154457569122314,0.5754671692848206,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974195718765259,0.4628496766090393,0.4395766258239746,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441025018692017,0.3838628232479095,0.2702518701553345,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325085639953613,0.3671675324440002,0.3501408994197845,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195858359336853,0.2325433045625686,1.0607478618621826,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.274169921875,297.26153564453125,285.0048522949219,1.0,0.6085382103919983,0.6814966201782227,0.6814966201782227,1.0,,-3.237588167190552,1.4348208904266355,1.802767276763916,0.7021478414535522,0.9444320797920228,0.9444320797920228,0.0,166.56590270996094,175.0,64109.4375,0.0,2850.70751953125,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157897949219,293.1499938964844,293.1499938964844,278.54998779296875,33150.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253202676773072,1.0,0.0,0.0,3.663775682449341,3.663799285888672,8.956761803347035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4404296875,0.0,1527.1497802734375,1895.4371337890625,0.0,3638.173583984375,0.906351923942566,1.0,0.0,3.0,1.0,0.0
17922840,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154457569122314,0.5754671692848206,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974195718765259,0.4628496766090393,0.4395766258239746,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441025018692017,0.3838628232479095,0.2702518701553345,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325085639953613,0.3671675324440002,0.3501408994197845,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195858359336853,0.2325433045625686,1.0607478618621826,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.274169921875,297.26153564453125,285.0048522949219,1.0,0.6085382103919983,0.6814966201782227,0.6814966201782227,1.0,,-3.237588167190552,1.4348208904266355,1.802767276763916,0.7021478414535522,0.9444320797920228,0.9444320797920228,0.0,166.56590270996094,175.0,64109.4375,0.0,2850.70751953125,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157897949219,293.1499938964844,293.1499938964844,278.54998779296875,33150.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253202676773072,1.0,0.0,0.0,3.663775682449341,3.663799285888672,8.956761803347035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4404296875,0.0,1527.1497802734375,1895.4371337890625,0.0,3638.173583984375,0.906351923942566,1.0,0.0,3.0,1.0,0.0
17922900,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7146855592727661,0.5778027176856995,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971750736236572,0.4641253650188446,0.4410107433795929,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.843346357345581,0.3840894103050232,0.2705838978290558,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318986296653748,0.3675870597362518,0.3507350385189056,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188406586647034,0.2325794100761413,1.0615774393081665,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2736511230469,297.257568359375,284.87725830078125,1.0,0.6100194454193115,0.6798696517944336,0.6798696517944336,1.0,,-3.244234561920166,1.4369287490844729,1.807305693626404,0.7029399871826172,0.8577638268470764,0.8577638268470764,0.0,167.65611267089844,175.0,65040.140625,0.0,2870.59033203125,1.0,278.5973205566406,282.8804931640625,296.66998291015625,300.92901611328125,293.1499938964844,293.1499938964844,278.54998779296875,37455.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931730329990387,1.0,0.0,0.0,3.633132696151733,3.633156776428223,8.807563744994695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6455078125,0.0,1525.3231201171875,1895.4371337890625,0.0,3696.9912109375,0.9003562331199646,1.0,0.0,3.0,1.0,0.0
17922960,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.71344393491745,0.5809458494186401,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962941765785217,0.4652960896492004,0.442143976688385,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8420024514198303,0.3841965794563293,0.2706895768642425,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.830747663974762,0.3679014146327972,0.351076602935791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176041603088379,0.2325276732444763,1.0616047382354736,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27227783203125,297.2522277832031,284.9135437011719,1.0,0.611508309841156,0.6781216263771057,0.6781216263771057,1.0,,-3.249948024749756,1.438517451286316,1.81143057346344,0.703396737575531,0.8609653115272522,0.8609653115272522,0.0,168.9871368408203,163.0,64874.875,0.0,2889.92919921875,1.0,278.55780029296875,282.9101257324219,296.649169921875,300.85601806640625,293.1499938964844,293.1499938964844,278.8500061035156,38217.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339075684547424,1.0,0.0,0.0,3.5618135929107666,3.5618371963500977,8.465170253657561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.916015625,0.0,1453.442626953125,1895.4371337890625,0.0,3716.905517578125,0.8877295255661011,1.0,0.0,3.0,1.0,0.0
17923020,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135111093521118,0.5744205117225647,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016531705856324,0.4684374928474426,0.444827526807785,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845524787902832,0.385202407836914,0.2711910307407379,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343798518180847,0.369161993265152,0.352030873298645,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202767133712769,0.2328193187713623,1.062041401863098,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2758483886719,297.2536315917969,284.9960632324219,1.0,0.6095012426376343,0.67462557554245,0.67462557554245,1.0,,-3.247626781463623,1.435178279876709,1.812448501586914,0.7010526657104492,0.9442316293716432,0.9442316293716432,0.0,166.67794799804688,166.0,64234.65625,0.0,2872.26025390625,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33415.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279270768165588,1.0,0.0,0.0,3.683559656143189,3.683583498001098,9.05375429738342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.84765625,0.0,1551.3135986328125,1895.4371337890625,0.0,3662.126220703125,0.9109111428260804,1.0,0.0,3.0,1.0,0.0
17923080,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135111093521118,0.5744205117225647,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016531705856324,0.4684374928474426,0.444827526807785,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845524787902832,0.385202407836914,0.2711910307407379,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343798518180847,0.369161993265152,0.352030873298645,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202767133712769,0.2328193187713623,1.062041401863098,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2758483886719,297.2536315917969,284.9960632324219,1.0,0.6095012426376343,0.67462557554245,0.67462557554245,1.0,,-3.247626781463623,1.435178279876709,1.812448501586914,0.7010526657104492,0.9442316293716432,0.9442316293716432,0.0,166.67794799804688,166.0,64234.65625,0.0,2872.26025390625,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33415.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279270768165588,1.0,0.0,0.0,3.683559656143189,3.683583498001098,9.05375429738342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.84765625,0.0,1551.3135986328125,1895.4371337890625,0.0,3662.126220703125,0.9109111428260804,1.0,0.0,3.0,1.0,0.0
17923140,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7137711048126221,0.5722642540931702,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040290713310242,0.4700546264648437,0.4465504288673401,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468156456947327,0.3853816092014313,0.2714670598506927,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357922434806824,0.3696087002754211,0.3526135981082916,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7211829423904419,0.2327780425548553,1.062293291091919,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2763061523437,297.25079345703125,284.8811950683594,1.0,0.6094565987586975,0.6722482442855835,0.6722482442855835,1.0,,-3.248430252075196,1.4340358972549438,1.814394354820252,0.69971764087677,0.8484705090522766,0.8484705090522766,0.0,165.97769165039062,166.0,64768.2421875,0.0,2870.07666015625,1.0,278.5741577148437,282.8800354003906,296.6280822753906,300.8621520996094,293.1499938964844,293.1499938964844,278.54998779296875,39559.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350631237030028,1.0,0.0,0.0,3.589921236038208,3.5899453163146973,8.599300826972467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.658203125,0.0,1493.540771484375,1895.4371337890625,0.0,3727.4609375,0.8935995697975159,1.0,0.0,3.0,1.0,0.0
17923200,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7138332724571228,0.5722798109054565,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.904498815536499,0.4708325862884521,0.4472255110740661,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468347787857056,0.3854718506336212,0.2714936733245849,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359043598175049,0.3698204457759857,0.3527744710445404,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211307287216187,0.2327514886856079,1.0620770454406738,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.27655029296875,297.2493896484375,284.9062805175781,1.0,0.6096072793006897,0.6711295247077942,0.6711295247077942,1.0,,-3.2492244243621826,1.4336752891540527,1.8155491352081297,0.6992137432098389,0.8551537990570068,0.8551537990570068,0.0,166.0184783935547,169.0,64679.65625,0.0,2871.96923828125,1.0,278.5575866699219,282.90167236328125,296.6094665527344,300.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,38735.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354469776153564,1.0,0.0,0.0,3.557791948318481,3.5578155517578125,8.446064612144255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.150390625,0.0,1452.9327392578125,1895.4371337890625,0.0,3730.965087890625,0.8872578144073486,1.0,0.0,3.0,1.0,0.0
17923260,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7150468230247498,0.5727077722549438,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062758684158324,0.4740472435951233,0.4500434398651123,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472149968147278,0.3865227699279785,0.2720782458782196,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364897966384888,0.3711141347885132,0.3538291752338409,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211774587631226,0.2330973148345947,1.0630908012390137,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2823486328125,297.2530822753906,284.9996337890625,1.0,0.6108582615852356,0.6678780317306519,0.6678780317306519,1.0,,-3.256310224533081,1.43481183052063,1.8214985132217407,0.6988341212272644,0.9428555369377136,0.9428555369377136,0.0,166.46910095214844,172.0,64108.2109375,0.0,2889.33935546875,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284012317657472,1.0,0.0,0.0,3.67595648765564,3.67598032951355,9.016417834573076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.3017578125,0.0,1543.063232421875,1895.4371337890625,0.0,3666.478271484375,0.9093105792999268,1.0,0.0,3.0,1.0,0.0
17923320,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7150468230247498,0.5727077722549438,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062758684158324,0.4740472435951233,0.4500434398651123,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472149968147278,0.3865227699279785,0.2720782458782196,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364897966384888,0.3711141347885132,0.3538291752338409,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211774587631226,0.2330973148345947,1.0630908012390137,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2823486328125,297.2530822753906,284.9996337890625,1.0,0.6108582615852356,0.6678780317306519,0.6678780317306519,1.0,,-3.256310224533081,1.43481183052063,1.8214985132217407,0.6988341212272644,0.9428555369377136,0.9428555369377136,0.0,166.46910095214844,172.0,64108.2109375,0.0,2889.33935546875,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284012317657472,1.0,0.0,0.0,3.67595648765564,3.67598032951355,9.016417834573076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.3017578125,0.0,1543.063232421875,1895.4371337890625,0.0,3666.478271484375,0.9093105792999268,1.0,0.0,3.0,1.0,0.0
17923380,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.713982343673706,0.5758827328681946,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063032269477844,0.476494163274765,0.4525765776634216,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8460997343063354,0.3868165910243988,0.2724612951278686,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356661200523376,0.3717879951000213,0.3546719849109649,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200430035591125,0.2330538630485534,1.0636497735977173,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2831420898437,297.24725341796875,284.9115600585937,1.0,0.6128881573677063,0.6646264791488647,0.6646264791488647,1.0,,-3.265321731567383,1.436767339706421,1.828554391860962,0.6989326477050781,0.8592478036880493,0.8592478036880493,0.0,167.9439697265625,175.0,64761.91015625,0.0,2916.5400390625,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361045360565186,1.0,0.0,0.0,3.56382417678833,3.563847780227661,8.474729042973195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8798828125,0.0,1457.158447265625,1895.4371337890625,0.0,3736.96533203125,0.8883620500564575,1.0,0.0,3.0,1.0,0.0
17923440,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.713982343673706,0.5758827328681946,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063032269477844,0.476494163274765,0.4525765776634216,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8460997343063354,0.3868165910243988,0.2724612951278686,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356661200523376,0.3717879951000213,0.3546719849109649,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200430035591125,0.2330538630485534,1.0636497735977173,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2831420898437,297.24725341796875,284.9115600585937,1.0,0.6128881573677063,0.6646264791488647,0.6646264791488647,1.0,,-3.265321731567383,1.436767339706421,1.828554391860962,0.6989326477050781,0.8592478036880493,0.8592478036880493,0.0,167.9439697265625,175.0,64761.91015625,0.0,2916.5400390625,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361045360565186,1.0,0.0,0.0,3.56382417678833,3.563847780227661,8.474729042973195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8798828125,0.0,1457.158447265625,1895.4371337890625,0.0,3736.96533203125,0.8883620500564575,1.0,0.0,3.0,1.0,0.0
17923500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7136593461036682,0.5779629349708557,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9060592651367188,0.4780570268630981,0.4538696706295013,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453235626220703,0.3872789740562439,0.2726597785949707,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350369334220886,0.3723775446414947,0.3550960719585418,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192679047584534,0.2331778556108474,1.0638623237609863,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2855224609375,297.2474975585937,285.0238647460937,1.0,0.6140845417976379,0.663000762462616,0.663000762462616,1.0,,-3.270379066467285,1.4379827976226809,1.832396149635315,0.6990415453910828,0.9399359226226808,0.9399359226226808,0.0,168.87353515625,175.0,64089.41015625,0.0,2932.436767578125,1.0,278.7997436523437,283.0245056152344,296.52606201171875,300.5700988769531,293.1499938964844,293.1499938964844,278.8500061035156,33788.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308226108551024,1.0,0.0,0.0,3.6212644577026367,3.6212878227233887,8.750115512157208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7109375,0.0,1485.017822265625,1895.4371337890625,0.0,3688.67919921875,0.8988884091377258,1.0,0.0,3.0,1.0,0.0
17923560,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7133695483207703,0.5797486305236816,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9061855673789978,0.4797198474407196,0.4554494619369507,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.844894528388977,0.3878490030765533,0.2730665504932403,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347132802009583,0.3730585277080536,0.3557513058185577,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.71876460313797,0.2333748042583465,1.0647978782653809,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2886047363281,297.2489624023437,285.00567626953125,1.0,0.6154381632804871,0.6612930297851562,0.6612930297851562,1.0,,-3.2768263816833496,1.4397680759429932,1.837058186531067,0.6994240880012512,0.9517641067504884,0.9517641067504884,0.0,169.76519775390625,163.0,64323.84765625,0.0,2951.12353515625,1.0,278.8426208496094,283.00897216796875,296.53057861328125,300.6280212402344,293.1499938964844,293.1499938964844,278.54998779296875,33132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929568648338318,1.0,0.0,0.0,3.6918485164642334,3.691872358322144,9.094546271626314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.2109375,0.0,1558.5225830078125,1895.4371337890625,0.0,3677.186767578125,0.9124725461006165,1.0,0.0,3.0,1.0,0.0
17923620,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119200229644775,0.5732989311218262,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116262197494508,0.4820727705955505,0.4578043818473816,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481574654579163,0.3880364894866943,0.2733058631420135,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381149768829346,0.3736232817173004,0.3563944697380066,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212226390838623,0.2332281023263931,1.0644004344940186,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28973388671875,297.24346923828125,284.90362548828125,1.0,0.6131340265274048,0.6578776240348816,0.6578776240348816,1.0,,-3.2725155353546143,1.435230016708374,1.83728551864624,0.6963055729866028,0.8583362698554993,0.8583362698554993,0.0,167.39907836914062,166.0,64819.6328125,0.0,2928.732177734375,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.7642517089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376359581947328,1.0,0.0,0.0,3.5768637657165527,3.576887607574463,8.536858899788058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.267578125,0.0,1472.919677734375,1895.4371337890625,0.0,3750.927490234375,0.8913019299507141,1.0,0.0,3.0,1.0,0.0
17923680,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119200229644775,0.5732989311218262,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116262197494508,0.4820727705955505,0.4578043818473816,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481574654579163,0.3880364894866943,0.2733058631420135,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381149768829346,0.3736232817173004,0.3563944697380066,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212226390838623,0.2332281023263931,1.0644004344940186,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28973388671875,297.24346923828125,284.90362548828125,1.0,0.6131340265274048,0.6578776240348816,0.6578776240348816,1.0,,-3.2725155353546143,1.435230016708374,1.83728551864624,0.6963055729866028,0.8583362698554993,0.8583362698554993,0.0,167.39907836914062,166.0,64819.6328125,0.0,2928.732177734375,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.7642517089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376359581947328,1.0,0.0,0.0,3.5768637657165527,3.576887607574463,8.536858899788058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.267578125,0.0,1472.919677734375,1895.4371337890625,0.0,3750.927490234375,0.8913019299507141,1.0,0.0,3.0,1.0,0.0
17923740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7133997082710266,0.5700442790985107,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156294465065002,0.4852461814880371,0.4605164229869842,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501871824264526,0.3890005946159363,0.2737823128700256,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402841687202454,0.3748211860656738,0.357295423746109,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225938439369202,0.2335074841976165,1.064801812171936,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969970703125,297.247314453125,284.99676513671875,1.0,0.613034188747406,0.6544621586799622,0.6544621586799622,1.0,,-3.2739813327789307,1.4333950281143188,1.840586304664612,0.6939795613288879,0.943910539150238,0.943910539150238,0.0,166.34857177734375,169.0,64132.6796875,0.0,2926.004638671875,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33588.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303125739097596,1.0,0.0,0.0,3.687898635864258,3.687922716140747,9.0750967274289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.6064453125,0.0,1557.5142822265625,1895.4371337890625,0.0,3684.005615234375,0.9120781421661376,1.0,0.0,3.0,1.0,0.0
