time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7133997082710266,0.5700442790985107,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156294465065002,0.4852461814880371,0.4605164229869842,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501871824264526,0.3890005946159363,0.2737823128700256,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402841687202454,0.3748211860656738,0.357295423746109,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225938439369202,0.2335074841976165,1.064801812171936,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969970703125,297.247314453125,284.99676513671875,1.0,0.613034188747406,0.6544621586799622,0.6544621586799622,1.0,,-3.2739813327789307,1.4333950281143188,1.840586304664612,0.6939795613288879,0.943910539150238,0.943910539150238,0.0,166.34857177734375,169.0,64132.6796875,0.0,2926.004638671875,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.594970703125,293.1499938964844,293.1499938964844,278.54998779296875,33588.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303125739097596,1.0,0.0,0.0,3.687898635864258,3.687922716140747,9.0750967274289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.6064453125,0.0,1557.5142822265625,1895.4371337890625,0.0,3684.005615234375,0.9120781421661376,1.0,0.0,3.0,1.0,0.0
17923860,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129310965538025,0.5709252953529358,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169682860374452,0.4876697361469269,0.4629941582679748,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850081741809845,0.3892377614974975,0.2740999162197113,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404251933097839,0.3754258453845978,0.3580381870269775,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.72230064868927,0.233436107635498,1.0650622844696045,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.300537109375,297.2430725097656,284.9093933105469,1.0,0.6141285300254822,0.6512404680252075,0.6512404680252075,1.0,,-3.279608249664306,1.4335206747055054,1.8460875749588013,0.6929104924201965,0.8588626384735107,0.8588626384735107,0.0,166.8912811279297,172.0,64715.16015625,0.0,2941.003173828125,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937445104122162,1.0,0.0,0.0,3.569607973098755,3.569631814956665,8.502259447595861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.255859375,0.0,1464.49365234375,1895.4371337890625,0.0,3749.188232421875,0.8897656798362732,1.0,0.0,3.0,1.0,0.0
17923920,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129310965538025,0.5709252953529358,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169682860374452,0.4876697361469269,0.4629941582679748,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850081741809845,0.3892377614974975,0.2740999162197113,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404251933097839,0.3754258453845978,0.3580381870269775,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.72230064868927,0.233436107635498,1.0650622844696045,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.300537109375,297.2430725097656,284.9093933105469,1.0,0.6141285300254822,0.6512404680252075,0.6512404680252075,1.0,,-3.279608249664306,1.4335206747055054,1.8460875749588013,0.6929104924201965,0.8588626384735107,0.8588626384735107,0.0,166.8912811279297,172.0,64715.16015625,0.0,2941.003173828125,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937445104122162,1.0,0.0,0.0,3.569607973098755,3.569631814956665,8.502259447595861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.255859375,0.0,1464.49365234375,1895.4371337890625,0.0,3749.188232421875,0.8897656798362732,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7129068970680237,0.5732196569442749,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.917725145816803,0.4909074902534485,0.4658552706241607,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495489954948425,0.3902353346347809,0.2746661305427551,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401126861572266,0.3766511678695678,0.3590531051158905,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216063737869263,0.233747661113739,1.0660604238510132,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3090515136719,297.2460327148437,285.0048522949219,1.0,0.6160514950752258,0.6480187773704529,0.6480187773704529,1.0,,-3.288902997970581,1.4352831840515137,1.853619813919068,0.6925691366195679,0.950821042060852,0.950821042060852,0.0,168.06796264648438,175.0,64231.29296875,0.0,2967.4482421875,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33296.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303302764892578,1.0,0.0,0.0,3.692601442337036,3.6926252841949454,9.09825587314117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8681640625,0.0,1560.6209716796875,1895.4371337890625,0.0,3684.16796875,0.9129677414894104,1.0,0.0,3.0,1.0,0.0
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7129068970680237,0.5732196569442749,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.917725145816803,0.4909074902534485,0.4658552706241607,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495489954948425,0.3902353346347809,0.2746661305427551,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401126861572266,0.3766511678695678,0.3590531051158905,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216063737869263,0.233747661113739,1.0660604238510132,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3090515136719,297.2460327148437,285.0048522949219,1.0,0.6160514950752258,0.6480187773704529,0.6480187773704529,1.0,,-3.288902997970581,1.4352831840515137,1.853619813919068,0.6925691366195679,0.950821042060852,0.950821042060852,0.0,168.06796264648438,175.0,64231.29296875,0.0,2967.4482421875,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33296.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303302764892578,1.0,0.0,0.0,3.692601442337036,3.6926252841949454,9.09825587314117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8681640625,0.0,1560.6209716796875,1895.4371337890625,0.0,3684.16796875,0.9129677414894104,1.0,0.0,3.0,1.0,0.0
17924100,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119600176811218,0.574992835521698,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177145957946776,0.4921705424785614,0.4672823846340179,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489922285079956,0.3904033601284027,0.274954617023468,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396773338317871,0.3769940733909607,0.3595715165138244,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210375070571899,0.2337414771318435,1.066672921180725,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.31158447265625,297.2440185546875,284.8766784667969,1.0,0.6172570586204529,0.646407961845398,0.646407961845398,1.0,,-3.294459819793701,1.436545729637146,1.8579142093658447,0.6926278471946716,0.8637490272521973,0.8637490272521973,0.0,168.9134521484375,175.0,65177.8828125,0.0,2984.115966796875,1.0,278.5966796875,282.8549499511719,296.54150390625,300.8033447265625,293.1499938964844,293.1499938964844,278.54998779296875,37465.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363272190093994,1.0,0.0,0.0,3.662428379058838,3.662452697753906,8.950175356403633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.1279296875,0.0,1558.04443359375,1895.4371337890625,0.0,3738.9970703125,0.9069589376449584,1.0,0.0,3.0,1.0,0.0
17924160,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7104988098144531,0.5777211785316467,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168811440467834,0.4933174252510071,0.4683891236782074,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477604985237122,0.3904439210891723,0.2750121355056762,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386186361312866,0.3772252202033996,0.3598312437534332,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199184894561768,0.2336373031139373,1.0664608478546145,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3134765625,297.2406311035156,284.91180419921875,1.0,0.618510901927948,0.6447163224220276,0.6447163224220276,1.0,,-3.299198627471924,1.437350153923035,1.8618484735488887,0.6923937201499939,0.8655673861503601,0.8655673861503601,0.0,170.0518341064453,163.0,64998.046875,0.0,3000.72265625,1.0,278.5575561523437,282.8834228515625,296.5286560058594,300.7378845214844,293.1499938964844,293.1499938964844,278.8500061035156,38296.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381378293037416,1.0,0.0,0.0,3.5901424884796143,3.5901663303375244,8.600360956734221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.99609375,0.0,1484.4923095703125,1895.4371337890625,0.0,3755.498779296875,0.8940489888191223,1.0,0.0,3.0,1.0,0.0
17924220,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7100458741188049,0.5705231428146362,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923358678817749,0.49647256731987,0.4710559844970703,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516011238098145,0.3913484513759613,0.2754265367984772,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.842536985874176,0.3783535063266754,0.3606389164924621,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227436304092407,0.2338367104530334,1.0664043426513672,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.32275390625,297.2434387207031,284.9980773925781,1.0,0.6161378622055054,0.6413329839706421,0.6413329839706421,1.0,,-3.295173406600952,1.4326361417770386,1.8625372648239136,0.6888455152511597,0.9522126317024232,0.9522126317024232,0.0,167.4405517578125,166.0,64349.5625,0.0,2977.371826171875,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,33365.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312556385993958,1.0,0.0,0.0,3.7115612030029297,3.711585283279419,9.19192643777933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.033203125,0.0,1582.7001953125,1895.4371337890625,0.0,3692.64501953125,0.9169448018074036,1.0,0.0,3.0,1.0,0.0
17924280,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7100458741188049,0.5705231428146362,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923358678817749,0.49647256731987,0.4710559844970703,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516011238098145,0.3913484513759613,0.2754265367984772,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.842536985874176,0.3783535063266754,0.3606389164924621,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227436304092407,0.2338367104530334,1.0664043426513672,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.32275390625,297.2434387207031,284.9980773925781,1.0,0.6161378622055054,0.6413329839706421,0.6413329839706421,1.0,,-3.295173406600952,1.4326361417770386,1.8625372648239136,0.6888455152511597,0.9522126317024232,0.9522126317024232,0.0,167.4405517578125,166.0,64349.5625,0.0,2977.371826171875,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,33365.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312556385993958,1.0,0.0,0.0,3.7115612030029297,3.711585283279419,9.19192643777933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.033203125,0.0,1582.7001953125,1895.4371337890625,0.0,3692.64501953125,0.9169448018074036,1.0,0.0,3.0,1.0,0.0
17924340,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7098069190979004,0.5679842233657837,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9263953566551208,0.4982390403747558,0.472930908203125,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8530577421188354,0.3914500772953033,0.275651603937149,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441173434257507,0.3787319958209991,0.3611612021923065,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.723732054233551,0.2337258607149124,1.0663284063339231,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3275146484375,297.2402648925781,284.88916015625,1.0,0.6159108281135559,0.6387616991996765,0.6387616991996765,1.0,,-3.295170545578003,1.430460810661316,1.864709734916687,0.6865183711051941,0.8573596477508545,0.8573596477508545,0.0,166.57398986816406,166.0,64909.28515625,0.0,2972.51611328125,1.0,278.5676574707031,282.86212158203125,296.5339050292969,300.7611083984375,293.1499938964844,293.1499938964844,278.54998779296875,39419.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382372498512268,1.0,0.0,0.0,3.6082043647766113,3.60822868347168,8.687114814165398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.8642578125,0.0,1512.4542236328125,1895.4371337890625,0.0,3756.404296875,0.8982065916061401,1.0,0.0,3.0,1.0,0.0
17924400,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.709684431552887,0.5679470896720886,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9267967939376832,0.498820811510086,0.4734259247779846,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8530754446983337,0.3914961218833923,0.2756512463092804,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441987633705139,0.3788608610630035,0.3612472712993622,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7236942648887634,0.2336908727884292,1.0660794973373413,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3291931152344,297.2393493652344,284.9053955078125,1.0,0.6159771084785461,0.6379497051239014,0.6379497051239014,1.0,,-3.295523405075073,1.4299232959747314,1.865600228309632,0.6858776211738586,0.8612493872642517,0.8612493872642517,0.0,166.57516479492188,169.0,64867.2734375,0.0,2973.285400390625,1.0,278.5573425292969,282.8759460449219,296.52392578125,300.72760009765625,293.1499938964844,293.1499938964844,278.8500061035156,38701.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382694363594056,1.0,0.0,0.0,3.5888469219207764,3.5888707637786865,8.594154792262998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.06640625,0.0,1486.0625,1895.4371337890625,0.0,3756.69775390625,0.8940770030021667,1.0,0.0,3.0,1.0,0.0
17924460,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101162075996399,0.5681057572364807,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288319945335388,0.502047061920166,0.4762310981750488,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535070419311523,0.3924524486064911,0.2761583030223846,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448108434677124,0.3800338208675384,0.3621725440025329,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237752676010132,0.2339742183685302,1.066761493682861,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3412780761719,297.2429504394531,285.0035400390625,1.0,0.6170263290405273,0.6347891092300415,0.6347891092300415,1.0,,-3.301621913909912,1.4299498796463013,1.8716719150543213,0.6844123005867004,0.9534153938293456,0.9534153938293456,0.0,166.88442993164062,172.0,64326.78125,0.0,2988.15234375,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5836181640625,293.1499938964844,293.1499938964844,278.54998779296875,33402.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305116534233092,1.0,0.0,0.0,3.707043409347534,3.707067489624024,9.169562531496922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5205078125,0.0,1577.8275146484375,1895.4371337890625,0.0,3685.830322265625,0.9162991046905518,1.0,0.0,3.0,1.0,0.0
17924520,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101162075996399,0.5681057572364807,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288319945335388,0.502047061920166,0.4762310981750488,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535070419311523,0.3924524486064911,0.2761583030223846,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448108434677124,0.3800338208675384,0.3621725440025329,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237752676010132,0.2339742183685302,1.066761493682861,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3412780761719,297.2429504394531,285.0035400390625,1.0,0.6170263290405273,0.6347891092300415,0.6347891092300415,1.0,,-3.301621913909912,1.4299498796463013,1.8716719150543213,0.6844123005867004,0.9534153938293456,0.9534153938293456,0.0,166.88442993164062,172.0,64326.78125,0.0,2988.15234375,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5836181640625,293.1499938964844,293.1499938964844,278.54998779296875,33402.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305116534233092,1.0,0.0,0.0,3.707043409347534,3.707067489624024,9.169562531496922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5205078125,0.0,1577.8275146484375,1895.4371337890625,0.0,3685.830322265625,0.9162991046905518,1.0,0.0,3.0,1.0,0.0
17924580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.708209216594696,0.5711463093757629,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.928799033164978,0.5044463276863098,0.4787362515926361,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523427844047546,0.3926341533660888,0.2764701843261719,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439115881919861,0.3805695176124573,0.3628933727741241,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226297855377197,0.2338588833808899,1.0670303106307983,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.349365234375,297.23858642578125,284.9107666015625,1.0,0.6189019083976746,0.6316285133361816,0.6316285133361816,1.0,,-3.30985689163208,1.4308626651763916,1.878994345664978,0.6834651827812195,0.8675442934036255,0.8675442934036255,0.0,168.2668914794922,175.0,65090.34765625,0.0,3013.740478515625,1.0,278.55731201171875,282.8739624023437,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937637746334076,1.0,0.0,0.0,3.602916955947876,3.602940797805786,8.661672836751677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5849609375,0.0,1498.686767578125,1895.4371337890625,0.0,3750.943359375,0.8969199061393738,1.0,0.0,3.0,1.0,0.0
17924640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.708209216594696,0.5711463093757629,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.928799033164978,0.5044463276863098,0.4787362515926361,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523427844047546,0.3926341533660888,0.2764701843261719,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439115881919861,0.3805695176124573,0.3628933727741241,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226297855377197,0.2338588833808899,1.0670303106307983,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.349365234375,297.23858642578125,284.9107666015625,1.0,0.6189019083976746,0.6316285133361816,0.6316285133361816,1.0,,-3.30985689163208,1.4308626651763916,1.878994345664978,0.6834651827812195,0.8675442934036255,0.8675442934036255,0.0,168.2668914794922,175.0,65090.34765625,0.0,3013.740478515625,1.0,278.55731201171875,282.8739624023437,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937637746334076,1.0,0.0,0.0,3.602916955947876,3.602940797805786,8.661672836751677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5849609375,0.0,1498.686767578125,1895.4371337890625,0.0,3750.943359375,0.8969199061393738,1.0,0.0,3.0,1.0,0.0
17924700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.7074432373046875,0.5732201933860779,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284480810165404,0.5060045123100281,0.4800088107585907,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515010476112366,0.3930462002754211,0.2766280174255371,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432051539421082,0.3810970187187195,0.3632513284683227,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218149304389954,0.2339397817850113,1.0670455694198608,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3553771972656,297.23944091796875,285.02740478515625,1.0,0.6200295090675354,0.6300482749938965,0.6300482749938965,1.0,,-3.314516067504883,1.4315412044525146,1.8829749822616573,0.6830411553382874,0.9509718418121338,0.9509718418121338,0.0,169.16928100585938,175.0,64408.96875,0.0,3028.9521484375,1.0,278.8011474609375,283.0033264160156,296.49468994140625,300.5506896972656,293.1499938964844,293.1499938964844,278.8500061035156,33819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319809079170228,1.0,0.0,0.0,3.658273696899414,3.658297538757324,8.929881687436136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.0341796875,0.0,1526.0399169921875,1895.4371337890625,0.0,3699.284912109375,0.9072880148887634,1.0,0.0,3.0,1.0,0.0
17924760,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7067304253578186,0.5749733448028564,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285372495651244,0.5076820850372314,0.4815956354141235,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510382175445557,0.3935855329036712,0.2770074903964996,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428345322608948,0.3817331194877624,0.3638573288917541,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212861180305481,0.2341027557849884,1.0678088665008545,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3621826171875,297.2416687011719,285.010986328125,1.0,0.6213223934173584,0.6283864378929138,0.6283864378929138,1.0,,-3.32063364982605,1.4327887296676636,1.887845039367676,0.6828765869140625,0.9658737182617188,0.9658737182617188,0.0,170.0294952392578,163.0,64690.6796875,0.0,3047.14013671875,1.0,278.8428039550781,282.9891357421875,296.5118408203125,300.6242370605469,293.1499938964844,293.1499938964844,278.54998779296875,33071.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303256273269652,1.0,0.0,0.0,3.730800628662109,3.7308249473571777,9.287468856200576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.7646484375,0.0,1602.537353515625,1895.4371337890625,0.0,3684.12548828125,0.921250820159912,1.0,0.0,3.0,1.0,0.0
17924820,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043711543083191,0.5684768557548523,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343952536582948,0.5099750757217407,0.4839186072349548,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543564081192017,0.3936690986156463,0.2771854996681213,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462812900543213,0.3821675777435303,0.3643914461135864,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236876487731934,0.2338639944791793,1.067042589187622,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.37042236328125,297.2374572753906,284.9022216796875,1.0,0.6189113259315491,0.6250628232955933,0.6250628232955933,1.0,,-3.315580129623413,1.427254557609558,1.8883254528045648,0.6787847280502319,0.8692018389701843,0.8692018389701843,0.0,167.62310791015625,166.0,65331.73828125,0.0,3022.517822265625,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7969055175781,293.1499938964844,293.1499938964844,278.8500061035156,38524.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377790689468384,1.0,0.0,0.0,3.6272239685058594,3.627248287200928,8.778939672993147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.435546875,0.0,1526.7501220703125,1895.4371337890625,0.0,3752.231201171875,0.902306079864502,1.0,0.0,3.0,1.0,0.0
17924880,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043711543083191,0.5684768557548523,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343952536582948,0.5099750757217407,0.4839186072349548,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543564081192017,0.3936690986156463,0.2771854996681213,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462812900543213,0.3821675777435303,0.3643914461135864,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236876487731934,0.2338639944791793,1.067042589187622,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.37042236328125,297.2374572753906,284.9022216796875,1.0,0.6189113259315491,0.6250628232955933,0.6250628232955933,1.0,,-3.315580129623413,1.427254557609558,1.8883254528045648,0.6787847280502319,0.8692018389701843,0.8692018389701843,0.0,167.62310791015625,166.0,65331.73828125,0.0,3022.517822265625,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7969055175781,293.1499938964844,293.1499938964844,278.8500061035156,38524.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377790689468384,1.0,0.0,0.0,3.6272239685058594,3.627248287200928,8.778939672993147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.435546875,0.0,1526.7501220703125,1895.4371337890625,0.0,3752.231201171875,0.902306079864502,1.0,0.0,3.0,1.0,0.0
17924940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048904299736023,0.5652282238006592,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384655952453612,0.5131539702415466,0.4866038262844085,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8563691973686218,0.3945645987987518,0.2775973081588745,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484237790107727,0.383270114660263,0.36518195271492,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.724979043006897,0.2340726256370544,1.0670560598373413,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3835144042969,297.2406616210937,285.0023803710937,1.0,0.6187130808830261,0.6217392086982727,0.6217392086982727,1.0,,-3.316342830657959,1.4243786334991455,1.8919641971588133,0.6754230856895447,0.961870551109314,0.961870551109314,0.0,166.5452880859375,169.0,64710.80078125,0.0,3018.112060546875,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590576171875,293.1499938964844,293.1499938964844,278.54998779296875,33422.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929675281047821,1.0,0.0,0.0,3.740708351135254,3.740732669830322,9.336862945019676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.82421875,0.0,1616.6837158203125,1895.4371337890625,0.0,3678.164306640625,0.9236305356025696,1.0,0.0,3.0,1.0,0.0
17925000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048904299736023,0.5652282238006592,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384655952453612,0.5131539702415466,0.4866038262844085,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8563691973686218,0.3945645987987518,0.2775973081588745,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484237790107727,0.383270114660263,0.36518195271492,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.724979043006897,0.2340726256370544,1.0670560598373413,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3835144042969,297.2406616210937,285.0023803710937,1.0,0.6187130808830261,0.6217392086982727,0.6217392086982727,1.0,,-3.316342830657959,1.4243786334991455,1.8919641971588133,0.6754230856895447,0.961870551109314,0.961870551109314,0.0,166.5452880859375,169.0,64710.80078125,0.0,3018.112060546875,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590576171875,293.1499938964844,293.1499938964844,278.54998779296875,33422.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929675281047821,1.0,0.0,0.0,3.740708351135254,3.740732669830322,9.336862945019676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.82421875,0.0,1616.6837158203125,1895.4371337890625,0.0,3678.164306640625,0.9236305356025696,1.0,0.0,3.0,1.0,0.0
17925060,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7034029364585876,0.5661206245422363,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397051334381104,0.5155134201049805,0.4890524744987488,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561973571777344,0.3947058022022247,0.2778649628162384,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484776020050049,0.3837542533874511,0.3658308088779449,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246237993240356,0.2339299172163009,1.067052721977234,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3932189941406,297.23681640625,284.9074401855469,1.0,0.6197265982627869,0.6186217069625854,0.6186217069625854,1.0,,-3.321458339691162,1.4235594272613523,1.8978989124298096,0.6733928918838501,0.872405469417572,0.872405469417572,0.0,167.06265258789062,172.0,65461.44921875,0.0,3032.1728515625,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.8357849121094,293.1499938964844,293.1499938964844,278.8500061035156,38443.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363333582878112,1.0,0.0,0.0,3.633263111114502,3.6332874298095694,8.808196980680805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6982421875,0.0,1532.8277587890625,1895.4371337890625,0.0,3739.052978515625,0.9037152528762816,1.0,0.0,3.0,1.0,0.0
17925120,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7034029364585876,0.5661206245422363,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397051334381104,0.5155134201049805,0.4890524744987488,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561973571777344,0.3947058022022247,0.2778649628162384,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484776020050049,0.3837542533874511,0.3658308088779449,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246237993240356,0.2339299172163009,1.067052721977234,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3932189941406,297.23681640625,284.9074401855469,1.0,0.6197265982627869,0.6186217069625854,0.6186217069625854,1.0,,-3.321458339691162,1.4235594272613523,1.8978989124298096,0.6733928918838501,0.872405469417572,0.872405469417572,0.0,167.06265258789062,172.0,65461.44921875,0.0,3032.1728515625,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.8357849121094,293.1499938964844,293.1499938964844,278.8500061035156,38443.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363333582878112,1.0,0.0,0.0,3.633263111114502,3.6332874298095694,8.808196980680805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6982421875,0.0,1532.8277587890625,1895.4371337890625,0.0,3739.052978515625,0.9037152528762816,1.0,0.0,3.0,1.0,0.0
17925180,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023869156837463,0.568474531173706,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402931332588196,0.5187638401985168,0.4918895959854126,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555505871772766,0.395651251077652,0.2783752083778381,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480299711227417,0.3849009573459625,0.3667482137680053,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238295674324036,0.2341777086257934,1.0677114725112915,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4076232910156,297.2405090332031,285.0118713378906,1.0,0.6215701699256897,0.6155042052268982,0.6155042052268982,1.0,,-3.330203056335449,1.42431640625,1.90588653087616,0.6720356941223145,0.9731680750846864,0.9731680750846864,0.0,168.2261962890625,175.0,65030.39453125,0.0,3057.8779296875,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.7214050292969,293.1499938964844,293.1499938964844,278.54998779296875,33161.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928502321243286,1.0,0.0,0.0,3.757309913635254,3.757334470748901,9.419922548659088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.349609375,0.0,1634.0028076171875,1895.4371337890625,0.0,3667.40576171875,0.9272278547286988,1.0,0.0,3.0,1.0,0.0
17925240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023869156837463,0.568474531173706,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402931332588196,0.5187638401985168,0.4918895959854126,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555505871772766,0.395651251077652,0.2783752083778381,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480299711227417,0.3849009573459625,0.3667482137680053,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238295674324036,0.2341777086257934,1.0677114725112915,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4076232910156,297.2405090332031,285.0118713378906,1.0,0.6215701699256897,0.6155042052268982,0.6155042052268982,1.0,,-3.330203056335449,1.42431640625,1.90588653087616,0.6720356941223145,0.9731680750846864,0.9731680750846864,0.0,168.2261962890625,175.0,65030.39453125,0.0,3057.8779296875,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.7214050292969,293.1499938964844,293.1499938964844,278.54998779296875,33161.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928502321243286,1.0,0.0,0.0,3.757309913635254,3.757334470748901,9.419922548659088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.349609375,0.0,1634.0028076171875,1895.4371337890625,0.0,3667.40576171875,0.9272278547286988,1.0,0.0,3.0,1.0,0.0
17925300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7009566426277161,0.570243775844574,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402234554290771,0.5200109481811523,0.4933247566223144,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549630641937256,0.3957918286323547,0.2786538600921631,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.84754878282547,0.3852019906044006,0.3672385811805725,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232357859611511,0.2341403365135193,1.0682131052017212,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4132080078125,297.2393798828125,284.87921142578125,1.0,0.6227431893348694,0.6139454245567322,0.6139454245567322,1.0,,-3.3355863094329834,1.4251104593276978,1.910475730895996,0.6715877652168274,0.8852047324180603,0.8852047324180603,0.0,169.05630493164062,175.0,66106.296875,0.0,3074.40380859375,1.0,278.59527587890625,282.8309326171875,296.65386962890625,300.9647216796875,293.1499938964844,293.1499938964844,278.54998779296875,36954.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342424869537354,1.0,0.0,0.0,3.735959053039551,3.735984086990357,9.313170039604302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.248046875,0.0,1638.2337646484375,1895.4371337890625,0.0,3719.9658203125,0.9232504963874816,1.0,0.0,3.0,1.0,0.0
17925360,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989646553993225,0.5730518698692322,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.939237117767334,0.5211057066917419,0.4943968653678894,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536258339881897,0.3957743048667907,0.2786819636821747,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.846371591091156,0.3853651583194732,0.3674467504024505,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220442891120911,0.2339824587106704,1.067816138267517,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4178466796875,297.2367858886719,284.9090576171875,1.0,0.6239607334136963,0.6123114228248596,0.6123114228248596,1.0,,-3.340059995651245,1.425396203994751,1.9146636724472048,0.6707999110221863,0.8823936581611633,0.8823936581611633,0.0,170.1996612548828,163.0,65974.25,0.0,3090.76318359375,1.0,278.5570068359375,282.8544311523437,296.65673828125,300.9197692871094,293.1499938964844,293.1499938964844,278.8500061035156,38128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358336329460144,1.0,0.0,0.0,3.6676700115203857,3.667694568634033,8.975812875178235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.6103515625,0.0,1568.9188232421875,1895.4371337890625,0.0,3734.49365234375,0.9110639691352844,1.0,0.0,3.0,1.0,0.0
17925420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6975201368331909,0.5659068822860718,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456292390823364,0.5242635607719421,0.4970342814922333,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574934601783752,0.3966322243213653,0.2790470421314239,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503187894821167,0.3864201605319977,0.368165373802185,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247693538665771,0.2340991646051406,1.0673407316207886,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4316101074219,297.24041748046875,285.00640869140625,1.0,0.6215147376060486,0.609043300151825,0.609043300151825,1.0,,-3.335392713546753,1.4197030067443848,1.915689706802368,0.6662184596061707,0.9787921905517578,0.9787921905517578,0.0,167.5846710205078,151.0,65357.53125,0.0,3065.615478515625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.803466796875,293.1499938964844,293.1499938964844,278.54998779296875,33315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283228516578674,1.0,0.0,0.0,3.7863450050354,3.786370038986206,9.566072094457925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8056640625,0.0,1669.380615234375,1895.4371337890625,0.0,3665.7587890625,0.9338387250900269,1.0,0.0,3.0,1.0,0.0
17925480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6975201368331909,0.5659068822860718,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456292390823364,0.5242635607719421,0.4970342814922333,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574934601783752,0.3966322243213653,0.2790470421314239,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503187894821167,0.3864201605319977,0.368165373802185,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247693538665771,0.2340991646051406,1.0673407316207886,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4316101074219,297.24041748046875,285.00640869140625,1.0,0.6215147376060486,0.609043300151825,0.609043300151825,1.0,,-3.335392713546753,1.4197030067443848,1.915689706802368,0.6662184596061707,0.9787921905517578,0.9787921905517578,0.0,167.5846710205078,151.0,65357.53125,0.0,3065.615478515625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.803466796875,293.1499938964844,293.1499938964844,278.54998779296875,33315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283228516578674,1.0,0.0,0.0,3.7863450050354,3.786370038986206,9.566072094457925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8056640625,0.0,1669.380615234375,1895.4371337890625,0.0,3665.7587890625,0.9338387250900269,1.0,0.0,3.0,1.0,0.0
17925540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6973409652709961,0.5538092851638794,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9545005559921264,0.5261104106903076,0.4989002346992492,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637166619300842,0.3966370522975921,0.2791347503662109,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565649390220642,0.3867108225822449,0.3685088455677032,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7293936014175415,0.2338814586400985,1.066256046295166,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4388732910156,297.2366638183594,284.884033203125,1.0,0.6171310544013977,0.6062980890274048,0.6062980890274048,1.0,,-3.322315454483032,1.410739779472351,1.9115756750106807,0.660210907459259,0.8725959658622742,0.8725959658622742,0.0,162.9973602294922,151.0,65890.2421875,0.0,3011.043701171875,1.0,278.5622863769531,282.8338317871094,296.7127380371094,300.992431640625,293.1499938964844,293.1499938964844,278.54998779296875,39258.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348488450050354,1.0,0.0,0.0,3.683591842651367,3.683616876602173,9.053912890522042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2490234375,0.0,1595.47119140625,1895.4371337890625,0.0,3725.50439453125,0.914989173412323,1.0,0.0,3.0,1.0,0.0
17925600,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6975539326667786,0.5511371493339539,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563446044921876,0.5264745354652405,0.4991722702980041,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650622367858887,0.3966428339481354,0.279092013835907,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579202890396118,0.3867686092853546,0.3685055673122406,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303942441940308,0.2338416576385498,1.0658435821533203,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.4402160644531,297.2359619140625,284.89276123046875,1.0,0.6160913109779358,0.6057751774787903,0.6057751774787903,1.0,,-3.3188788890838623,1.408602952957153,1.910275936126709,0.6588400602340698,0.8725537657737732,0.8725537657737732,0.0,161.97178649902344,169.0,65801.796875,0.0,2997.78955078125,1.0,278.5567626953125,282.84246826171875,296.71002197265625,300.9727783203125,293.1499938964844,293.1499938964844,278.8500061035156,38971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346327185630798,1.0,0.0,0.0,3.6678836345672607,3.6679084300994873,8.976858794085274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.861328125,0.0,1575.50146484375,1895.4371337890625,0.0,3723.53076171875,0.9116409420967102,1.0,0.0,3.0,1.0,0.0
