time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992384791374207,0.5545883774757385,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561312198638916,0.5297503471374512,0.5019842982292175,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637723922729492,0.3975993394851684,0.2795817852020263,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568404912948608,0.3879196047782898,0.3693903684616089,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291675806045532,0.2341758906841278,1.0666831731796265,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4553527832031,297.23956298828125,285.0099792480469,1.0,0.6190634369850159,0.6029161214828491,0.6029161214828491,1.0,,-3.329020023345948,1.4099888801574707,1.9190311431884768,0.6572866439819336,0.9750104546546936,0.9750104546546936,0.0,163.5066375732422,187.0,65277.484375,0.0,3028.5771484375,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.84698486328125,293.1499938964844,293.1499938964844,278.54998779296875,33453.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255600571632384,1.0,0.0,0.0,3.776369333267212,3.77639412879944,9.51573213114898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.8759765625,0.0,1658.6435546875,1895.4371337890625,0.0,3640.37890625,0.9317805171012878,1.0,0.0,3.0,1.0,0.0
17925720,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992384791374207,0.5545883774757385,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561312198638916,0.5297503471374512,0.5019842982292175,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637723922729492,0.3975993394851684,0.2795817852020263,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568404912948608,0.3879196047782898,0.3693903684616089,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291675806045532,0.2341758906841278,1.0666831731796265,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4553527832031,297.23956298828125,285.0099792480469,1.0,0.6190634369850159,0.6029161214828491,0.6029161214828491,1.0,,-3.329020023345948,1.4099888801574707,1.9190311431884768,0.6572866439819336,0.9750104546546936,0.9750104546546936,0.0,163.5066375732422,187.0,65277.484375,0.0,3028.5771484375,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.84698486328125,293.1499938964844,293.1499938964844,278.54998779296875,33453.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255600571632384,1.0,0.0,0.0,3.776369333267212,3.77639412879944,9.51573213114898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.8759765625,0.0,1658.6435546875,1895.4371337890625,0.0,3640.37890625,0.9317805171012878,1.0,0.0,3.0,1.0,0.0
17925780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6949456334114075,0.5728102922439575,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.94680517911911,0.5322096943855286,0.5047694444656372,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551349639892578,0.3978196084499359,0.2800807654857635,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486153483390808,0.3884730935096741,0.370341032743454,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.722236692905426,0.2341194599866867,1.0682761669158936,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4671630859375,297.2364196777344,284.91925048828125,1.0,0.6271442770957947,0.600057065486908,0.600057065486908,1.0,,-3.35792875289917,1.4196438789367676,1.938284993171692,0.6604113578796387,0.8953779935836792,0.8953779935836792,0.0,170.86172485351562,190.0,66572.2890625,0.0,3134.207275390625,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.0711669921875,293.1499938964844,293.1499938964844,278.8500061035156,37724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693362236023,1.0,0.0,0.0,3.700686693191528,3.700711488723755,9.1381429001558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2490234375,0.0,1603.373779296875,1895.4371337890625,0.0,3705.8037109375,0.9181649088859558,1.0,0.0,3.0,1.0,0.0
17925840,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6949456334114075,0.5728102922439575,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.94680517911911,0.5322096943855286,0.5047694444656372,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551349639892578,0.3978196084499359,0.2800807654857635,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486153483390808,0.3884730935096741,0.370341032743454,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.722236692905426,0.2341194599866867,1.0682761669158936,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4671630859375,297.2364196777344,284.91925048828125,1.0,0.6271442770957947,0.600057065486908,0.600057065486908,1.0,,-3.35792875289917,1.4196438789367676,1.938284993171692,0.6604113578796387,0.8953779935836792,0.8953779935836792,0.0,170.86172485351562,190.0,66572.2890625,0.0,3134.207275390625,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.0711669921875,293.1499938964844,293.1499938964844,278.8500061035156,37724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693362236023,1.0,0.0,0.0,3.700686693191528,3.700711488723755,9.1381429001558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2490234375,0.0,1603.373779296875,1895.4371337890625,0.0,3705.8037109375,0.9181649088859558,1.0,0.0,3.0,1.0,0.0
17925900,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6917526721954346,0.5809087753295898,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9427723288536072,0.5337942838668823,0.506136417388916,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514612913131714,0.3982329964637756,0.2802979052066803,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451282978057861,0.388992428779602,0.3707718253135681,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191222906112671,0.2341588288545608,1.068602204322815,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4750061035156,297.2384033203125,285.0453796386719,1.0,0.6303803324699402,0.598627507686615,0.598627507686615,1.0,,-3.370495319366455,1.423543930053711,1.946951389312744,0.661726176738739,0.9895554184913636,0.9895554184913636,0.0,174.1993865966797,190.0,66027.5546875,0.0,3181.447998046875,1.0,278.8028869628906,282.9903259277344,296.7513122558594,300.8993530273437,293.1499938964844,293.1499938964844,278.8500061035156,33516.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275529980659484,1.0,0.0,0.0,3.761938810348511,3.761963367462158,9.44314649586886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.2265625,0.0,1642.1563720703125,1895.4371337890625,0.0,3658.69189453125,0.9301592707633972,1.0,0.0,3.0,1.0,0.0
17925960,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6885777115821838,0.5872952938079834,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.940040409564972,0.5355160236358643,0.5078176856040955,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8488880395889282,0.3987941443920135,0.2807303071022033,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426783680915833,0.38963383436203,0.3714377284049988,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7167881727218628,0.2342529892921447,1.0694109201431274,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4828186035156,297.24151611328125,285.0409851074219,1.0,0.6334043741226196,0.5968672633171082,0.5968672633171082,1.0,,-3.382493019104004,1.426799774169922,1.955693244934082,0.6624060273170471,1.0,1.0,0.0,176.94882202148438,193.0,66403.5859375,0.0,3224.34423828125,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.9936828613281,293.1499938964844,293.1499938964844,278.54998779296875,33056.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264196157455444,1.0,0.0,0.0,3.832063674926758,3.832088947296143,9.798480959943845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1533203125,0.0,1722.1883544921875,1895.4371337890625,0.0,3648.280517578125,0.9440100193023682,1.0,0.0,3.0,1.0,0.0
17926020,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6800069808959961,0.5998473763465881,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9342412948608398,0.5377553701400757,0.5104058384895325,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435406684875488,0.3988535106182098,0.2811113595962524,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376317024230957,0.3900126218795776,0.3722136616706848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.711731493473053,0.233766570687294,1.069000244140625,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.49041748046875,297.23468017578125,284.91168212890625,1.0,0.6386622786521912,0.5933467745780945,0.5933467745780945,1.0,,-3.401608943939209,1.4309650659561155,1.970643758773804,0.6625059247016907,0.9187713265419006,0.9187713265419006,0.0,182.2294921875,196.0,67777.1640625,0.0,3298.499755859375,1.0,278.5567626953125,282.8284606933594,296.8544616699219,301.2291259765625,293.1499938964844,293.1499938964844,278.25,37216.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351226091384888,1.0,0.0,0.0,3.791024208068848,3.791049718856812,9.58973032538779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.9609375,0.0,1705.2540283203125,1895.4371337890625,0.0,3728.004150390625,0.9377431273460388,1.0,0.0,3.0,1.0,0.0
17926080,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6800069808959961,0.5998473763465881,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9342412948608398,0.5377553701400757,0.5104058384895325,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435406684875488,0.3988535106182098,0.2811113595962524,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376317024230957,0.3900126218795776,0.3722136616706848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.711731493473053,0.233766570687294,1.069000244140625,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.49041748046875,297.23468017578125,284.91168212890625,1.0,0.6386622786521912,0.5933467745780945,0.5933467745780945,1.0,,-3.401608943939209,1.4309650659561155,1.970643758773804,0.6625059247016907,0.9187713265419006,0.9187713265419006,0.0,182.2294921875,196.0,67777.1640625,0.0,3298.499755859375,1.0,278.5567626953125,282.8284606933594,296.8544616699219,301.2291259765625,293.1499938964844,293.1499938964844,278.25,37216.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351226091384888,1.0,0.0,0.0,3.791024208068848,3.791049718856812,9.58973032538779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.9609375,0.0,1705.2540283203125,1895.4371337890625,0.0,3728.004150390625,0.9377431273460388,1.0,0.0,3.0,1.0,0.0
17926140,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.996078372001648,0.6710770726203918,0.6056355834007263,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9262773990631104,0.5397476553916931,0.5124568343162537,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8366658687591553,0.3986675441265106,0.2811237871646881,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8310858607292175,0.3901360332965851,0.372539758682251,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7047370672225952,0.2329148650169372,1.0664305686950684,284.8917236328125,284.95001220703125,302.6312561035156,293.8631286621094,299.4962158203125,297.2262268066406,284.8927307128906,1.0,0.6425944566726685,0.5898262858390808,0.5898262858390808,1.0,,-3.408202886581421,1.429392695426941,1.9788100719451904,0.6598528623580933,0.8504177927970886,0.8504177927970886,0.0,188.2447204589844,199.0,68099.796875,0.0,3348.833251953125,1.0,278.257568359375,282.7823486328125,296.8741760253906,301.2904357910156,293.1499938964844,293.1499938964844,278.54998779296875,40023.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939723014831543,1.0,0.0,0.0,3.596104145050049,3.596128463745117,8.628947512079321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5732421875,0.0,1503.6922607421875,1895.4371337890625,0.0,3769.92578125,0.8968949317932129,1.0,0.0,3.0,1.0,0.0
17926200,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.996078372001648,0.6710770726203918,0.6056355834007263,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9262773990631104,0.5397476553916931,0.5124568343162537,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8366658687591553,0.3986675441265106,0.2811237871646881,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8310858607292175,0.3901360332965851,0.372539758682251,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7047370672225952,0.2329148650169372,1.0664305686950684,284.8917236328125,284.95001220703125,302.6312561035156,293.8631286621094,299.4962158203125,297.2262268066406,284.8927307128906,1.0,0.6425944566726685,0.5898262858390808,0.5898262858390808,1.0,,-3.408202886581421,1.429392695426941,1.9788100719451904,0.6598528623580933,0.8504177927970886,0.8504177927970886,0.0,188.2447204589844,199.0,68099.796875,0.0,3348.833251953125,1.0,278.257568359375,282.7823486328125,296.8741760253906,301.2904357910156,293.1499938964844,293.1499938964844,278.54998779296875,40023.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939723014831543,1.0,0.0,0.0,3.596104145050049,3.596128463745117,8.628947512079321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5732421875,0.0,1503.6922607421875,1895.4371337890625,0.0,3769.92578125,0.8968949317932129,1.0,0.0,3.0,1.0,0.0
17926260,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.988391935825348,0.6670449376106262,0.60125732421875,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.92018061876297,0.5428689122200012,0.5153656601905823,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8313211798667908,0.3995350897312164,0.2817172408103943,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259096145629883,0.3911222219467163,0.3734880089759826,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988881826400757,0.2326500713825225,1.0654579401016235,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5084533691406,297.2295227050781,284.9971923828125,1.0,0.6451922655105591,0.586392879486084,0.586392879486084,1.0,,-3.4072864055633545,1.424554467201233,1.982731819152832,0.6550624966621399,0.9399145841598512,0.9399145841598512,0.0,193.40415954589844,202.0,67441.171875,0.0,3376.593505859375,1.0,278.5419616699219,282.9071655273437,296.86895751953125,301.16015625,293.1499938964844,293.1499938964844,278.25,34021.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304068088531494,1.0,0.0,0.0,3.6931357383728014,3.693159818649292,9.100888860302804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.353515625,0.0,1566.7086181640625,1895.4371337890625,0.0,3684.869140625,0.9136627316474916,1.0,0.0,3.0,1.0,0.0
17926320,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.988391935825348,0.6670449376106262,0.60125732421875,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.92018061876297,0.5428689122200012,0.5153656601905823,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8313211798667908,0.3995350897312164,0.2817172408103943,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259096145629883,0.3911222219467163,0.3734880089759826,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988881826400757,0.2326500713825225,1.0654579401016235,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5084533691406,297.2295227050781,284.9971923828125,1.0,0.6451922655105591,0.586392879486084,0.586392879486084,1.0,,-3.4072864055633545,1.424554467201233,1.982731819152832,0.6550624966621399,0.9399145841598512,0.9399145841598512,0.0,193.40415954589844,202.0,67441.171875,0.0,3376.593505859375,1.0,278.5419616699219,282.9071655273437,296.86895751953125,301.16015625,293.1499938964844,293.1499938964844,278.25,34021.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304068088531494,1.0,0.0,0.0,3.6931357383728014,3.693159818649292,9.100888860302804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.353515625,0.0,1566.7086181640625,1895.4371337890625,0.0,3684.869140625,0.9136627316474916,1.0,0.0,3.0,1.0,0.0
17926380,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815696477890016,0.6625192761421204,0.5975903272628784,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153911471366882,0.5451119542121887,0.5178607106208801,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8268951177597046,0.3996292948722839,0.282064288854599,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216564655303955,0.3914834856986999,0.3741730153560638,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941019892692566,0.2321491837501526,1.0644748210906982,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5159606933594,297.2256164550781,284.9135131835937,1.0,0.6472786068916321,0.5829594731330872,0.5829594731330872,1.0,,-3.405942678451538,1.419402241706848,1.9865405559539795,0.6503006815910339,0.8607588410377502,0.8607588410377502,0.0,197.76104736328125,205.0,68041.8046875,0.0,3398.835693359375,1.0,278.25750732421875,282.8019104003906,296.9400329589844,301.3425598144531,293.1499938964844,293.1499938964844,278.54998779296875,38495.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356002807617188,1.0,0.0,0.0,3.5780739784240723,3.5780978202819824,8.54263646488107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.3916015625,0.0,1472.9129638671875,1895.4371337890625,0.0,3732.364501953125,0.8915378451347351,1.0,0.0,3.0,1.0,0.0
17926440,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815696477890016,0.6625192761421204,0.5975903272628784,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153911471366882,0.5451119542121887,0.5178607106208801,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8268951177597046,0.3996292948722839,0.282064288854599,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216564655303955,0.3914834856986999,0.3741730153560638,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941019892692566,0.2321491837501526,1.0644748210906982,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5159606933594,297.2256164550781,284.9135131835937,1.0,0.6472786068916321,0.5829594731330872,0.5829594731330872,1.0,,-3.405942678451538,1.419402241706848,1.9865405559539795,0.6503006815910339,0.8607588410377502,0.8607588410377502,0.0,197.76104736328125,205.0,68041.8046875,0.0,3398.835693359375,1.0,278.25750732421875,282.8019104003906,296.9400329589844,301.3425598144531,293.1499938964844,293.1499938964844,278.54998779296875,38495.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356002807617188,1.0,0.0,0.0,3.5780739784240723,3.5780978202819824,8.54263646488107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.3916015625,0.0,1472.9129638671875,1895.4371337890625,0.0,3732.364501953125,0.8915378451347351,1.0,0.0,3.0,1.0,0.0
17926500,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9786165952682496,0.6610879898071289,0.5960004925727844,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9136369228363036,0.5466067790985107,0.5191143751144409,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251227140426636,0.399985522031784,0.2822242081165313,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199599385261536,0.3919241726398468,0.3744977712631225,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921389102935791,0.232075959444046,1.0639623403549194,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.52154541015625,297.2269592285156,285.0223388671875,1.0,0.648185670375824,0.5812427997589111,0.5812427997589111,1.0,,-3.4054980278015137,1.4169058799743652,1.9885921478271484,0.6478229761123657,0.9396730065345764,0.9396730065345764,0.0,199.5736541748047,205.0,67329.9921875,0.0,3408.36181640625,1.0,278.5000305175781,282.9256286621094,296.91217041015625,301.1553649902344,293.1499938964844,293.1499938964844,278.54998779296875,33931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929554522037506,1.0,0.0,0.0,3.6322782039642334,3.632301807403565,8.803421565062308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.5478515625,0.0,1498.1409912109375,1895.4371337890625,0.0,3677.05712890625,0.9014081954956056,1.0,0.0,3.0,1.0,0.0
17926560,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764947891235352,0.6597579121589661,0.59490567445755,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128403067588806,0.5481989979743958,0.5206604599952698,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240845203399658,0.4004367291927337,0.2825740873813629,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8189735412597656,0.3924565613269806,0.3750425279140472,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.690895140171051,0.232104942202568,1.064215898513794,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5281677246094,297.2294616699219,285.0033569335937,1.0,0.649179220199585,0.5797666907310486,0.5797666907310486,1.0,,-3.407419919967652,1.4157294034957886,1.9916905164718628,0.6461887955665588,0.9498144388198853,0.9498144388198853,0.0,200.9742584228516,208.0,67558.796875,0.0,3421.0029296875,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.23779296875,293.1499938964844,293.1499938964844,278.25,33345.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275421500205994,1.0,0.0,0.0,3.6978609561920166,3.697884798049927,9.12419238829898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.82421875,0.0,1566.9456787109375,1895.4371337890625,0.0,3658.59228515625,0.913970410823822,1.0,0.0,3.0,1.0,0.0
17926620,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.970403254032135,0.6554280519485474,0.591529369354248,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096168875694276,0.5503717064857483,0.5230725407600403,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207014203071594,0.400434285402298,0.282836765050888,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157468438148499,0.392760157585144,0.3756546676158905,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6872973442077637,0.2316972911357879,1.0636461973190308,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5354919433594,297.2251281738281,284.91070556640625,1.0,0.6509204506874084,0.5768145322799683,0.5768145322799683,1.0,,-3.4066357612609863,1.411299705505371,1.9953361749649048,0.6420424580574036,0.8646630048751831,0.8646630048751831,0.0,204.52919006347656,211.0,68227.4296875,0.0,3439.868408203125,1.0,278.2574157714844,282.7969970703125,297.0097351074219,301.4259948730469,293.1499938964844,293.1499938964844,278.54998779296875,38326.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336868524551392,1.0,0.0,0.0,3.5914602279663086,3.5914840698242188,8.606675692135468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3193359375,0.0,1486.1416015625,1895.4371337890625,0.0,3714.88818359375,0.894315242767334,1.0,0.0,3.0,1.0,0.0
17926680,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.970403254032135,0.6554280519485474,0.591529369354248,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096168875694276,0.5503717064857483,0.5230725407600403,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207014203071594,0.400434285402298,0.282836765050888,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157468438148499,0.392760157585144,0.3756546676158905,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6872973442077637,0.2316972911357879,1.0636461973190308,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5354919433594,297.2251281738281,284.91070556640625,1.0,0.6509204506874084,0.5768145322799683,0.5768145322799683,1.0,,-3.4066357612609863,1.411299705505371,1.9953361749649048,0.6420424580574036,0.8646630048751831,0.8646630048751831,0.0,204.52919006347656,211.0,68227.4296875,0.0,3439.868408203125,1.0,278.2574157714844,282.7969970703125,297.0097351074219,301.4259948730469,293.1499938964844,293.1499938964844,278.54998779296875,38326.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336868524551392,1.0,0.0,0.0,3.5914602279663086,3.5914840698242188,8.606675692135468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3193359375,0.0,1486.1416015625,1895.4371337890625,0.0,3714.88818359375,0.894315242767334,1.0,0.0,3.0,1.0,0.0
17926740,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9658915400505066,0.6529830694198608,0.5890779495239258,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078863263130188,0.5531966686248779,0.5255749821662903,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.818501353263855,0.4011404812335968,0.2832393944263458,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136534690856934,0.3936294615268707,0.3763845562934875,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.684817373752594,0.2316910922527313,1.0634641647338867,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5462951660156,297.2286376953125,285.0049743652344,1.0,0.6524845957756042,0.574098527431488,0.574098527431488,1.0,,-3.4078311920166016,1.408025860786438,1.999805331230164,0.6383954286575317,0.9528372883796692,0.9528372883796692,0.0,207.17037963867188,211.0,67700.1015625,0.0,3458.06591796875,1.0,278.5401611328125,282.9105529785156,297.0001525878906,301.30401611328125,293.1499938964844,293.1499938964844,278.54998779296875,33266.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261001348495485,1.0,0.0,0.0,3.7038724422454834,3.7038965225219727,9.153882274404168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.0283203125,0.0,1573.177001953125,1895.4371337890625,0.0,3645.343994140625,0.9152211546897888,1.0,0.0,3.0,1.0,0.0
17926800,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655643701553344,0.6527479290962219,0.5889042019844055,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9078051447868348,0.5534359812736511,0.5258207321166992,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183667063713074,0.4011982679367065,0.2832935750484466,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135265707969666,0.393703430891037,0.3764706254005432,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846587657928467,0.2316944450139999,1.0635312795639038,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.54718017578125,297.2288818359375,285.0017395019531,1.0,0.6526343822479248,0.5738623738288879,0.5738623738288879,1.0,,-3.4081673622131348,1.407838225364685,2.00032925605774,0.6381372213363647,0.9534993767738342,0.9534993767738342,0.0,207.37322998046875,214.0,67735.1484375,0.0,3460.036865234375,1.0,278.5428161621094,282.90753173828125,297.0057983398437,301.3168334960937,293.1499938964844,293.1499938964844,278.25,33350.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926050066947937,1.0,0.0,0.0,3.710697650909424,3.710721731185913,9.187649538944244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.9560546875,0.0,1581.5947265625,1895.4371337890625,0.0,3644.883544921875,0.9168031215667723,1.0,0.0,3.0,1.0,0.0
17926860,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595018029212952,0.6484975814819336,0.5855913758277893,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905146300792694,0.5555862188339233,0.5282055735588074,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.815296471118927,0.4011710584163666,0.2835318446159363,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105863928794861,0.3939864039421081,0.3770551383495331,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814589500427246,0.2313087433576584,1.0630429983139038,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55328369140625,297.2245178222656,284.9085388183594,1.0,0.6542812585830688,0.5708869099617004,0.5708869099617004,1.0,,-3.4074623584747314,1.4032574892044067,2.004204750061035,0.6338421702384949,0.8664764165878296,0.8664764165878296,0.0,210.7335357666016,217.0,68394.765625,0.0,3477.9521484375,1.0,278.25732421875,282.7928161621094,297.0709228515625,301.50006103515625,293.1499938964844,293.1499938964844,278.54998779296875,38376.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323702454566956,1.0,0.0,0.0,3.603367805480957,3.603391647338867,8.663840844747028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.39453125,0.0,1499.454833984375,1895.4371337890625,0.0,3702.847900390625,0.8969870805740356,1.0,0.0,3.0,1.0,0.0
17926920,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595018029212952,0.6484975814819336,0.5855913758277893,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905146300792694,0.5555862188339233,0.5282055735588074,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.815296471118927,0.4011710584163666,0.2835318446159363,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105863928794861,0.3939864039421081,0.3770551383495331,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814589500427246,0.2313087433576584,1.0630429983139038,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55328369140625,297.2245178222656,284.9085388183594,1.0,0.6542812585830688,0.5708869099617004,0.5708869099617004,1.0,,-3.4074623584747314,1.4032574892044067,2.004204750061035,0.6338421702384949,0.8664764165878296,0.8664764165878296,0.0,210.7335357666016,217.0,68394.765625,0.0,3477.9521484375,1.0,278.25732421875,282.7928161621094,297.0709228515625,301.50006103515625,293.1499938964844,293.1499938964844,278.54998779296875,38376.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323702454566956,1.0,0.0,0.0,3.603367805480957,3.603391647338867,8.663840844747028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.39453125,0.0,1499.454833984375,1895.4371337890625,0.0,3702.847900390625,0.8969870805740356,1.0,0.0,3.0,1.0,0.0
17926980,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546816945075988,0.645901083946228,0.5830322504043579,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036771655082704,0.5586493015289307,0.5309421420097351,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131487369537354,0.4019298553466797,0.2839778363704681,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085347414016724,0.3949243128299713,0.3778572082519531,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6790779829025269,0.2313239276409149,1.0629866123199463,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5636901855469,297.2283630371094,285.0013427734375,1.0,0.6559492349624634,0.5679114460945129,0.5679114460945129,1.0,,-3.40910005569458,1.3996471166610718,2.0094528198242188,0.6297885179519653,0.9557906985282898,0.9557906985282898,0.0,213.47189331054688,220.0,67877.046875,0.0,3497.77880859375,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.3853454589844,293.1499938964844,293.1499938964844,278.25,33394.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248560667037964,1.0,0.0,0.0,3.720541715621948,3.7205657958984375,9.236461551154208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8837890625,0.0,1593.205322265625,1895.4371337890625,0.0,3633.903564453125,0.9190558195114136,1.0,0.0,3.0,1.0,0.0
17927040,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546816945075988,0.645901083946228,0.5830322504043579,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036771655082704,0.5586493015289307,0.5309421420097351,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131487369537354,0.4019298553466797,0.2839778363704681,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085347414016724,0.3949243128299713,0.3778572082519531,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6790779829025269,0.2313239276409149,1.0629866123199463,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5636901855469,297.2283630371094,285.0013427734375,1.0,0.6559492349624634,0.5679114460945129,0.5679114460945129,1.0,,-3.40910005569458,1.3996471166610718,2.0094528198242188,0.6297885179519653,0.9557906985282898,0.9557906985282898,0.0,213.47189331054688,220.0,67877.046875,0.0,3497.77880859375,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.3853454589844,293.1499938964844,293.1499938964844,278.25,33394.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248560667037964,1.0,0.0,0.0,3.720541715621948,3.7205657958984375,9.236461551154208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8837890625,0.0,1593.205322265625,1895.4371337890625,0.0,3633.903564453125,0.9190558195114136,1.0,0.0,3.0,1.0,0.0
17927100,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521127343177797,0.6438658833503723,0.5816808342933655,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028813242912292,0.5597757697105408,0.5323057174682617,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120186924934387,0.4019716084003448,0.2842092514038086,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.807453453540802,0.3951164484024048,0.378276914358139,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778889894485474,0.2311873733997345,1.0631695985794067,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5665588378906,297.22686767578125,284.8743591308594,1.0,0.6568331718444824,0.5664237141609192,0.5664237141609192,1.0,,-3.4101250171661377,1.397883653640747,2.0122411251068115,0.6279001832008362,0.8677448034286499,0.8677448034286499,0.0,214.93760681152344,220.0,68792.1328125,0.0,3508.73681640625,1.0,278.2962341308594,282.7616271972656,297.1239624023437,301.6213073730469,293.1499938964844,293.1499938964844,278.25,37593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301741123199464,1.0,0.0,0.0,3.685735702514648,3.685760259628296,9.06445393411559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.83203125,0.0,1585.331298828125,1895.4371337890625,0.0,3682.737060546875,0.912308633327484,1.0,0.0,3.0,1.0,0.0
17927160,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9486029744148254,0.6417437791824341,0.5798013210296631,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013609290122986,0.5607848167419434,0.5333155989646912,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.810218870639801,0.4018954336643219,0.2842111587524414,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.805709719657898,0.3951988816261291,0.3784337043762207,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761199235916138,0.2309522628784179,1.062556505203247,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.5685119628906,297.2240295410156,284.9075927734375,1.0,0.6575778126716614,0.5649734139442444,0.5649734139442444,1.0,,-3.408534526824951,1.395019292831421,2.0135152339935303,0.6254444122314453,0.8677362203598022,0.8677362203598022,0.0,216.77301025390625,223.0,68521.03125,0.0,3515.677001953125,1.0,278.25738525390625,282.7900085449219,297.12408447265625,301.563720703125,293.1499938964844,293.1499938964844,278.54998779296875,38440.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312569499015808,1.0,0.0,0.0,3.612072467803955,3.612096548080444,8.705749792170536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.0205078125,0.0,1509.4541015625,1895.4371337890625,0.0,3692.656982421875,0.8989663124084473,1.0,0.0,3.0,1.0,0.0
17927220,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437933564186096,0.6392306089401245,0.5773127675056458,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000694155693054,0.5638418197631836,0.5360412001609802,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081495761871338,0.4026505649089813,0.2846518754959106,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.803735613822937,0.3961318731307983,0.3792276978492737,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739067435264587,0.2309796959161758,1.0625473260879517,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.57769775390625,297.2279357910156,285.0013122558594,1.0,0.6592400670051575,0.5620728731155396,0.5620728731155396,1.0,,-3.4102845191955566,1.391406774520874,2.0188775062561035,0.6213895678520203,0.9575382471084596,0.9575382471084596,0.0,219.48468017578125,226.0,67982.8359375,0.0,3535.639404296875,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429626464844,293.1499938964844,293.1499938964844,278.25,33429.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238873720169068,1.0,0.0,0.0,3.728045463562012,3.72806978225708,9.273757086702972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.185546875,0.0,1602.10107421875,1895.4371337890625,0.0,3624.9892578125,0.920772910118103,1.0,0.0,3.0,1.0,0.0
17927280,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437933564186096,0.6392306089401245,0.5773127675056458,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000694155693054,0.5638418197631836,0.5360412001609802,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081495761871338,0.4026505649089813,0.2846518754959106,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.803735613822937,0.3961318731307983,0.3792276978492737,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739067435264587,0.2309796959161758,1.0625473260879517,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.57769775390625,297.2279357910156,285.0013122558594,1.0,0.6592400670051575,0.5620728731155396,0.5620728731155396,1.0,,-3.4102845191955566,1.391406774520874,2.0188775062561035,0.6213895678520203,0.9575382471084596,0.9575382471084596,0.0,219.48468017578125,226.0,67982.8359375,0.0,3535.639404296875,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429626464844,293.1499938964844,293.1499938964844,278.25,33429.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238873720169068,1.0,0.0,0.0,3.728045463562012,3.72806978225708,9.273757086702972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.185546875,0.0,1602.10107421875,1895.4371337890625,0.0,3624.9892578125,0.920772910118103,1.0,0.0,3.0,1.0,0.0
17927340,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377481341362,0.6351645588874817,0.5741605162620544,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979129791259766,0.5659550428390503,0.5383967757225037,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052670359611511,0.4026051163673401,0.2848787605762481,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010232448577881,0.396394819021225,0.3797945380210876,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711291670799255,0.2306170910596847,1.0621589422225952,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5809936523437,297.2235717773437,284.90679931640625,1.0,0.6608695983886719,0.5591723322868347,0.5591723322868347,1.0,,-3.409822940826416,1.3867294788360596,2.0230934619903564,0.6169951558113098,0.8687300682067871,0.8687300682067871,0.0,222.7740936279297,229.0,68613.03125,0.0,3553.716796875,1.0,278.2572021484375,282.787353515625,297.167236328125,301.6148681640625,293.1499938964844,293.1499938964844,278.54998779296875,38455.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304207563400269,1.0,0.0,0.0,3.618994951248169,3.619019031524658,8.739150985093147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.65625,0.0,1517.159423828125,1895.4371337890625,0.0,3684.9970703125,0.9005094170570374,1.0,0.0,3.0,1.0,0.0
17927400,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377481341362,0.6351645588874817,0.5741605162620544,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979129791259766,0.5659550428390503,0.5383967757225037,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052670359611511,0.4026051163673401,0.2848787605762481,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010232448577881,0.396394819021225,0.3797945380210876,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711291670799255,0.2306170910596847,1.0621589422225952,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5809936523437,297.2235717773437,284.90679931640625,1.0,0.6608695983886719,0.5591723322868347,0.5591723322868347,1.0,,-3.409822940826416,1.3867294788360596,2.0230934619903564,0.6169951558113098,0.8687300682067871,0.8687300682067871,0.0,222.7740936279297,229.0,68613.03125,0.0,3553.716796875,1.0,278.2572021484375,282.787353515625,297.167236328125,301.6148681640625,293.1499938964844,293.1499938964844,278.54998779296875,38455.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304207563400269,1.0,0.0,0.0,3.618994951248169,3.619019031524658,8.739150985093147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.65625,0.0,1517.159423828125,1895.4371337890625,0.0,3684.9970703125,0.9005094170570374,1.0,0.0,3.0,1.0,0.0
17927460,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330200552940368,0.6327362060546875,0.571747362613678,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967292904853821,0.568999707698822,0.5411076545715332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032479286193848,0.4033529460430145,0.2853126525878906,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991587519645691,0.397319883108139,0.3805793225765228,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690527200698853,0.2306530922651291,1.062185525894165,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5887756347656,297.2274780273437,285.0010681152344,1.0,0.6625343561172485,0.5563603043556213,0.5563603043556213,1.0,,-3.4116694927215576,1.383134841918945,2.0285346508026123,0.612949788570404,0.9585163593292236,0.9585163593292236,0.0,225.479721069336,232.0,68044.4609375,0.0,3573.901123046875,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4867553710937,293.1499938964844,293.1499938964844,278.25,33464.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232078790664672,1.0,0.0,0.0,3.733153104782105,3.733177661895752,9.299185421696166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8896484375,0.0,1608.2567138671875,1895.4371337890625,0.0,3618.732666015625,0.9219493865966796,1.0,0.0,3.0,1.0,0.0
