time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330200552940368,0.6327362060546875,0.571747362613678,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967292904853821,0.568999707698822,0.5411076545715332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032479286193848,0.4033529460430145,0.2853126525878906,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991587519645691,0.397319883108139,0.3805793225765228,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690527200698853,0.2306530922651291,1.062185525894165,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5887756347656,297.2274780273437,285.0010681152344,1.0,0.6625343561172485,0.5563603043556213,0.5563603043556213,1.0,,-3.4116694927215576,1.383134841918945,2.0285346508026123,0.612949788570404,0.9585163593292236,0.9585163593292236,0.0,225.479721069336,232.0,68044.4609375,0.0,3573.901123046875,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4867553710937,293.1499938964844,293.1499938964844,278.25,33464.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232078790664672,1.0,0.0,0.0,3.733153104782105,3.733177661895752,9.299185421696166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8896484375,0.0,1608.2567138671875,1895.4371337890625,0.0,3618.732666015625,0.9219493865966796,1.0,0.0,3.0,1.0,0.0
17927580,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927127718925476,0.6287660002708435,0.5686787962913513,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8947018384933472,0.5710877776145935,0.5434425473213196,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004668951034546,0.4032932817935943,0.2855322062969208,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965765595436096,0.3975704610347748,0.3811358213424682,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664356589317322,0.2302983552217483,1.0618317127227783,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5905456542969,297.2230834960937,284.9060974121094,1.0,0.6641680002212524,0.5535483360290527,0.5535483360290527,1.0,,-3.411304235458374,1.37848961353302,2.0328145027160645,0.608571469783783,0.8690500259399414,0.8690500259399414,0.0,228.76612854003903,235.0,68651.21875,0.0,3592.193115234375,1.0,278.2571716308594,282.7850036621094,297.1980285644531,301.6507568359375,293.1499938964844,293.1499938964844,278.54998779296875,38496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298921823501588,1.0,0.0,0.0,3.6228320598602295,3.622856378555298,8.757692739891354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.955078125,0.0,1521.69384765625,1895.4371337890625,0.0,3680.152587890625,0.9013903141021729,1.0,0.0,3.0,1.0,0.0
17927640,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927127718925476,0.6287660002708435,0.5686787962913513,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8947018384933472,0.5710877776145935,0.5434425473213196,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004668951034546,0.4032932817935943,0.2855322062969208,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965765595436096,0.3975704610347748,0.3811358213424682,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664356589317322,0.2302983552217483,1.0618317127227783,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5905456542969,297.2230834960937,284.9060974121094,1.0,0.6641680002212524,0.5535483360290527,0.5535483360290527,1.0,,-3.411304235458374,1.37848961353302,2.0328145027160645,0.608571469783783,0.8690500259399414,0.8690500259399414,0.0,228.76612854003903,235.0,68651.21875,0.0,3592.193115234375,1.0,278.2571716308594,282.7850036621094,297.1980285644531,301.6507568359375,293.1499938964844,293.1499938964844,278.54998779296875,38496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298921823501588,1.0,0.0,0.0,3.6228320598602295,3.622856378555298,8.757692739891354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.955078125,0.0,1521.69384765625,1895.4371337890625,0.0,3680.152587890625,0.9013903141021729,1.0,0.0,3.0,1.0,0.0
17927700,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.924415647983551,0.627528727054596,0.5672586560249329,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938256502151489,0.5725399851799011,0.5446211695671082,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991887927055359,0.4035965204238891,0.285634696483612,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953940629959106,0.3979713320732116,0.3813992440700531,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651977896690369,0.230269581079483,1.0614829063415527,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5932006835937,297.2243347167969,285.0194091796875,1.0,0.6649368405342102,0.5521423816680908,0.5521423816680908,1.0,,-3.411027431488037,1.3761156797409058,2.034911632537842,0.6062136888504028,0.9487128853797911,0.9487128853797911,0.0,230.29209899902344,235.0,67859.8203125,0.0,3600.44140625,1.0,278.50152587890625,282.9136657714844,297.1576232910156,301.44512939453125,293.1499938964844,293.1499938964844,278.54998779296875,34111.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244062900543212,1.0,0.0,0.0,3.6715505123138414,3.671574354171753,8.994816198537592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.888671875,0.0,1543.06201171875,1895.4371337890625,0.0,3629.765625,0.910417914390564,1.0,0.0,3.0,1.0,0.0
17927760,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9225755333900452,0.626418948173523,0.5663382411003113,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936025500297546,0.5741139650344849,0.5461333394050598,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985362410545349,0.4040273129940033,0.2859542369842529,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7948035597801208,0.3984844982624054,0.3819091618061065,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.66447913646698,0.230341151356697,1.0618902444839478,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5965270996094,297.2269897460937,285.000732421875,1.0,0.6658363342285156,0.5507621169090271,0.5507621169090271,1.0,,-3.413224458694458,1.3748204708099363,2.038403987884521,0.6044309735298157,0.958629071712494,0.958629071712494,0.0,231.47418212890625,238.0,68051.4375,0.0,3612.59765625,1.0,278.5429077148437,282.8993530273437,297.1728515625,301.513427734375,293.1499938964844,293.1499938964844,278.25,33493.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228729605674744,1.0,0.0,0.0,3.735112190246582,3.7351367473602295,9.308948278885508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.5810546875,0.0,1610.7454833984375,1895.4371337890625,0.0,3615.647705078125,0.9224786758422852,1.0,0.0,3.0,1.0,0.0
17927820,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169800877571106,0.6225463151931763,0.5633544325828552,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916891813278198,0.5761752128601074,0.5484452247619629,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958741188049316,0.4039523899555206,0.2861650288105011,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923408150672913,0.3987227380275726,0.3824546337127685,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620103120803833,0.229993849992752,1.0615668296813965,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5964660644531,297.2225341796875,284.905517578125,1.0,0.6674734354019165,0.5480017066001892,0.5480017066001892,1.0,,-3.4129462242126465,1.3701542615890503,2.042791843414306,0.6000000834465027,0.8686058521270752,0.8686058521270752,0.0,234.7589263916016,241.0,68625.6484375,0.0,3631.09326171875,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.6678161621094,293.1499938964844,293.1499938964844,278.54998779296875,38544.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297232627868652,1.0,0.0,0.0,3.623134136199951,3.62315821647644,8.759153047321888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2529296875,0.0,1522.3837890625,1895.4371337890625,0.0,3678.604248046875,0.901492476463318,1.0,0.0,3.0,1.0,0.0
17927880,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169800877571106,0.6225463151931763,0.5633544325828552,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916891813278198,0.5761752128601074,0.5484452247619629,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958741188049316,0.4039523899555206,0.2861650288105011,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923408150672913,0.3987227380275726,0.3824546337127685,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620103120803833,0.229993849992752,1.0615668296813965,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5964660644531,297.2225341796875,284.905517578125,1.0,0.6674734354019165,0.5480017066001892,0.5480017066001892,1.0,,-3.4129462242126465,1.3701542615890503,2.042791843414306,0.6000000834465027,0.8686058521270752,0.8686058521270752,0.0,234.7589263916016,241.0,68625.6484375,0.0,3631.09326171875,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.6678161621094,293.1499938964844,293.1499938964844,278.54998779296875,38544.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297232627868652,1.0,0.0,0.0,3.623134136199951,3.62315821647644,8.759153047321888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2529296875,0.0,1522.3837890625,1895.4371337890625,0.0,3678.604248046875,0.901492476463318,1.0,0.0,3.0,1.0,0.0
17927940,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9127323031425476,0.6202812790870667,0.5610902905464172,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906694054603577,0.5791810154914856,0.5511162877082825,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940308451652527,0.404673308134079,0.2865770161151886,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906566858291626,0.3996258974075317,0.3832179009914398,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601687669754028,0.2300434410572052,1.0616586208343506,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.6005249023437,297.2264099121094,284.9993896484375,1.0,0.6691451072692871,0.5452412366867065,0.5452412366867065,1.0,,-3.414950370788574,1.3664202690124512,2.048530101776123,0.5957571268081665,0.9572292566299438,0.9572292566299438,0.0,237.4663543701172,244.0,67993.25,0.0,3651.728515625,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205993652344,293.1499938964844,293.1499938964844,278.25,33548.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229087233543396,1.0,0.0,0.0,3.734304189682007,3.7343287467956543,9.30492092265922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.6181640625,0.0,1610.22998046875,1895.4371337890625,0.0,3615.9775390625,0.9222614765167236,1.0,0.0,3.0,1.0,0.0
17928000,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9127323031425476,0.6202812790870667,0.5610902905464172,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906694054603577,0.5791810154914856,0.5511162877082825,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940308451652527,0.404673308134079,0.2865770161151886,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906566858291626,0.3996258974075317,0.3832179009914398,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601687669754028,0.2300434410572052,1.0616586208343506,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.6005249023437,297.2264099121094,284.9993896484375,1.0,0.6691451072692871,0.5452412366867065,0.5452412366867065,1.0,,-3.414950370788574,1.3664202690124512,2.048530101776123,0.5957571268081665,0.9572292566299438,0.9572292566299438,0.0,237.4663543701172,244.0,67993.25,0.0,3651.728515625,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205993652344,293.1499938964844,293.1499938964844,278.25,33548.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229087233543396,1.0,0.0,0.0,3.734304189682007,3.7343287467956543,9.30492092265922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.6181640625,0.0,1610.22998046875,1895.4371337890625,0.0,3615.9775390625,0.9222614765167236,1.0,0.0,3.0,1.0,0.0
17928060,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9041883945465088,0.6145411729812622,0.5568854212760925,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8855607509613037,0.5790985822677612,0.5519428253173828,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.788231611251831,0.4024800360202789,0.2856981754302978,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7850310802459717,0.3976699411869049,0.3822454810142517,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544216871261597,0.2273798435926437,1.053789138793945,284.8955993652344,284.95001220703125,303.1726989746094,294.1953430175781,299.5856628417969,297.2013244628906,284.8962097167969,1.0,0.6698257327079773,0.542518675327301,0.542518675327301,1.0,,-3.399226188659668,1.3550652265548706,2.044160842895508,0.5883200168609619,0.858698844909668,0.858698844909668,0.0,242.79656982421875,247.0,68203.0,0.0,3644.984375,1.0,278.2577209472656,282.77862548828125,297.2103881835937,301.6476135253906,293.1499938964844,293.1499938964844,278.54998779296875,39030.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295606017112732,1.0,0.0,0.0,3.604980945587158,3.605005025863648,8.671599971421529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.5859375,0.0,1506.055419921875,1895.4371337890625,0.0,3677.11279296875,0.8977483510971069,1.0,0.0,3.0,1.0,0.0
17928120,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9041883945465088,0.6145411729812622,0.5568854212760925,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8855607509613037,0.5790985822677612,0.5519428253173828,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.788231611251831,0.4024800360202789,0.2856981754302978,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7850310802459717,0.3976699411869049,0.3822454810142517,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544216871261597,0.2273798435926437,1.053789138793945,284.8955993652344,284.95001220703125,303.1726989746094,294.1953430175781,299.5856628417969,297.2013244628906,284.8962097167969,1.0,0.6698257327079773,0.542518675327301,0.542518675327301,1.0,,-3.399226188659668,1.3550652265548706,2.044160842895508,0.5883200168609619,0.858698844909668,0.858698844909668,0.0,242.79656982421875,247.0,68203.0,0.0,3644.984375,1.0,278.2577209472656,282.77862548828125,297.2103881835937,301.6476135253906,293.1499938964844,293.1499938964844,278.54998779296875,39030.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295606017112732,1.0,0.0,0.0,3.604980945587158,3.605005025863648,8.671599971421529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.5859375,0.0,1506.055419921875,1895.4371337890625,0.0,3677.11279296875,0.8977483510971069,1.0,0.0,3.0,1.0,0.0
17928180,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988919258117676,0.6114093065261841,0.5537555813789368,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8828995823860168,0.5809141397476196,0.5533851981163025,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.78472900390625,0.4020949006080627,0.2852468490600586,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815948128700256,0.3973177969455719,0.381705641746521,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504774689674377,0.2259823530912399,1.0468016862869265,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5827331542969,297.1960754394531,284.9857482910156,1.0,0.6701358556747437,0.5397961139678955,0.5397961139678955,1.0,,-3.3875842094421387,1.3454769849777222,2.042107343673706,0.5811629295349121,0.9353458285331726,0.9353458285331726,0.0,246.13287353515625,250.0,67221.3984375,0.0,3636.51220703125,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4656066894531,293.1499938964844,293.1499938964844,278.25,34195.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216833710670472,1.0,0.0,0.0,3.6928799152374254,3.692903995513916,9.09962864170666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.3935546875,0.0,1567.7379150390625,1895.4371337890625,0.0,3604.685302734375,0.9136136174201964,1.0,0.0,3.0,1.0,0.0
17928240,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988919258117676,0.6114093065261841,0.5537555813789368,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8828995823860168,0.5809141397476196,0.5533851981163025,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.78472900390625,0.4020949006080627,0.2852468490600586,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815948128700256,0.3973177969455719,0.381705641746521,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504774689674377,0.2259823530912399,1.0468016862869265,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5827331542969,297.1960754394531,284.9857482910156,1.0,0.6701358556747437,0.5397961139678955,0.5397961139678955,1.0,,-3.3875842094421387,1.3454769849777222,2.042107343673706,0.5811629295349121,0.9353458285331726,0.9353458285331726,0.0,246.13287353515625,250.0,67221.3984375,0.0,3636.51220703125,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4656066894531,293.1499938964844,293.1499938964844,278.25,34195.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216833710670472,1.0,0.0,0.0,3.6928799152374254,3.692903995513916,9.09962864170666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.3935546875,0.0,1567.7379150390625,1895.4371337890625,0.0,3604.685302734375,0.9136136174201964,1.0,0.0,3.0,1.0,0.0
17928300,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.896698534488678,0.6093329191207886,0.552291214466095,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820434808731079,0.5815898776054382,0.5542808175086975,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834705114364624,0.4017669558525085,0.2851808965206146,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803680896759033,0.3970628976821899,0.3816510736942291,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490432024002075,0.2253552228212356,1.0445008277893066,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.58056640625,297.1923522949219,284.8650207519531,1.0,0.6703993082046509,0.5384348630905151,0.5384348630905151,1.0,,-3.3839919567108154,1.341597080230713,2.0423951148986816,0.5781498551368713,0.8463342189788818,0.8463342189788818,0.0,247.5106658935547,250.0,67855.7890625,0.0,3635.912353515625,1.0,278.2969665527344,282.75860595703125,297.209228515625,301.66583251953125,293.1499938964844,293.1499938964844,278.25,38810.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266058802604676,1.0,0.0,0.0,3.636283397674561,3.636307716369629,8.822846666589612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.654296875,0.0,1538.90869140625,1895.4371337890625,0.0,3649.991943359375,0.9019319415092468,1.0,0.0,3.0,1.0,0.0
17928360,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8940393924713135,0.6072849631309509,0.5504286289215088,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808053135871887,0.5822578072547913,0.5549154281616211,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.781856894493103,0.4014290869235992,0.2849621176719665,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788194417953491,0.3968055546283722,0.3814357221126556,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.647394061088562,0.2247443497180938,1.0419405698776243,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.578857421875,297.18853759765625,284.9046325683594,1.0,0.6705994606018066,0.5372981429100037,0.5372981429100037,1.0,,-3.378913640975952,1.3374438285827637,2.0414695739746094,0.5751469135284424,0.8502220511436462,0.8502220511436462,0.0,249.11471557617188,253.0,67430.6328125,0.0,3633.074951171875,1.0,278.2578125,282.79449462890625,297.19158935546875,301.57672119140625,293.1499938964844,293.1499938964844,278.54998779296875,39078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272649884223938,1.0,0.0,0.0,3.551823139190674,3.551846742630005,8.417748631472932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.205078125,0.0,1449.077880859375,1895.4371337890625,0.0,3656.046875,0.8861508965492249,1.0,0.0,3.0,1.0,0.0
17928420,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905808925628662,0.6047942638397217,0.5479913949966431,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799017071723938,0.5846976041793823,0.557049572467804,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801285982131958,0.4017153084278106,0.2850668132305145,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777150571346283,0.3971398174762726,0.3816441297531128,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6453391909599304,0.2241538017988205,1.0389652252197266,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5821838378906,297.1915588378906,284.99127197265625,1.0,0.6713549494743347,0.5350246429443359,0.5350246429443359,1.0,,-3.3753371238708496,1.3319658041000366,2.0433714389801025,0.5703811049461365,0.929565966129303,0.929565966129303,0.0,251.3596343994141,256.0,66670.2421875,0.0,3637.531982421875,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.40887451171875,293.1499938964844,293.1499938964844,278.25,33902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196589589118958,1.0,0.0,0.0,3.654630422592163,3.654654264450073,8.912103908187419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.9462890625,0.0,1522.613037109375,1895.4371337890625,0.0,3586.010986328125,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
17928480,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905808925628662,0.6047942638397217,0.5479913949966431,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799017071723938,0.5846976041793823,0.557049572467804,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801285982131958,0.4017153084278106,0.2850668132305145,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777150571346283,0.3971398174762726,0.3816441297531128,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6453391909599304,0.2241538017988205,1.0389652252197266,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5821838378906,297.1915588378906,284.99127197265625,1.0,0.6713549494743347,0.5350246429443359,0.5350246429443359,1.0,,-3.3753371238708496,1.3319658041000366,2.0433714389801025,0.5703811049461365,0.929565966129303,0.929565966129303,0.0,251.3596343994141,256.0,66670.2421875,0.0,3637.531982421875,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.40887451171875,293.1499938964844,293.1499938964844,278.25,33902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196589589118958,1.0,0.0,0.0,3.654630422592163,3.654654264450073,8.912103908187419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.9462890625,0.0,1522.613037109375,1895.4371337890625,0.0,3586.010986328125,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
17928540,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.886259913444519,0.6009694933891296,0.5449700951576233,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.878280758857727,0.5862807631492615,0.5588587522506714,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777817249298096,0.4013265669345855,0.285014659166336,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774914562702179,0.3969220817089081,0.3817101418972015,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429822444915771,0.2233298420906067,1.0362643003463743,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5807800292969,297.1874084472656,284.90887451171875,1.0,0.6722590327262878,0.532751202583313,0.532751202583313,1.0,,-3.370654344558716,1.325957179069519,2.0446972846984863,0.5655354857444763,0.8475375175476074,0.8475375175476074,0.0,254.25244140625,259.0,66980.4609375,0.0,3643.0517578125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5255126953125,293.1499938964844,293.1499938964844,278.54998779296875,38787.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259935021400452,1.0,0.0,0.0,3.523818016052246,3.523841142654419,8.285528565465938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.626953125,0.0,1417.3984375,1895.4371337890625,0.0,3644.364013671875,0.8797423839569092,1.0,0.0,3.0,1.0,0.0
17928600,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.886259913444519,0.6009694933891296,0.5449700951576233,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.878280758857727,0.5862807631492615,0.5588587522506714,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777817249298096,0.4013265669345855,0.285014659166336,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774914562702179,0.3969220817089081,0.3817101418972015,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429822444915771,0.2233298420906067,1.0362643003463743,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5807800292969,297.1874084472656,284.90887451171875,1.0,0.6722590327262878,0.532751202583313,0.532751202583313,1.0,,-3.370654344558716,1.325957179069519,2.0446972846984863,0.5655354857444763,0.8475375175476074,0.8475375175476074,0.0,254.25244140625,259.0,66980.4609375,0.0,3643.0517578125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5255126953125,293.1499938964844,293.1499938964844,278.54998779296875,38787.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259935021400452,1.0,0.0,0.0,3.523818016052246,3.523841142654419,8.285528565465938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.626953125,0.0,1417.3984375,1895.4371337890625,0.0,3644.364013671875,0.8797423839569092,1.0,0.0,3.0,1.0,0.0
17928660,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828941583633423,0.5986180305480957,0.5426873564720154,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774043917655945,0.588793933391571,0.5610964298248291,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761449813842773,0.4017282724380493,0.2852241992950439,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733391523361206,0.3973684310913086,0.3820622265338897,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411763429641724,0.2229409664869308,1.0344096422195437,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.191650390625,284.9913330078125,1.0,0.673345148563385,0.5303853750228882,0.5303853750228882,1.0,,-3.369036912918091,1.3210617303848269,2.0479753017425537,0.5609320998191833,0.925065279006958,0.925065279006958,0.0,256.69171142578125,262.0,66272.546875,0.0,3653.265625,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569641113281,293.1499938964844,293.1499938964844,278.25,33780.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918919801712036,1.0,0.0,0.0,3.631697416305542,3.631720781326294,8.800606110526132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.60546875,0.0,1496.3804931640625,1895.4371337890625,0.0,3579.1865234375,0.8995765447616577,1.0,0.0,3.0,1.0,0.0
17928720,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828941583633423,0.5986180305480957,0.5426873564720154,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774043917655945,0.588793933391571,0.5610964298248291,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761449813842773,0.4017282724380493,0.2852241992950439,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733391523361206,0.3973684310913086,0.3820622265338897,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411763429641724,0.2229409664869308,1.0344096422195437,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.191650390625,284.9913330078125,1.0,0.673345148563385,0.5303853750228882,0.5303853750228882,1.0,,-3.369036912918091,1.3210617303848269,2.0479753017425537,0.5609320998191833,0.925065279006958,0.925065279006958,0.0,256.69171142578125,262.0,66272.546875,0.0,3653.265625,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569641113281,293.1499938964844,293.1499938964844,278.25,33780.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918919801712036,1.0,0.0,0.0,3.631697416305542,3.631720781326294,8.800606110526132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.60546875,0.0,1496.3804931640625,1895.4371337890625,0.0,3579.1865234375,0.8995765447616577,1.0,0.0,3.0,1.0,0.0
17928780,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786426782608032,0.5949278473854065,0.539787769317627,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757573962211609,0.5903972387313843,0.5629366636276245,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738375663757324,0.4014168083667755,0.2852323651313782,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711296081542969,0.3972017467021942,0.3821907341480255,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.638953447341919,0.2222281992435455,1.0323069095611572,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5824279785156,297.18798828125,284.9096374511719,1.0,0.6744741201400757,0.5280196070671082,0.5280196070671082,1.0,,-3.365405797958374,1.3152456283569336,2.0501599311828613,0.5560451149940491,0.8440653085708618,0.8440653085708618,0.0,259.78564453125,265.0,66585.2578125,0.0,3662.40966796875,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.4688415527344,293.1499938964844,293.1499938964844,278.54998779296875,38720.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256067276000975,1.0,0.0,0.0,3.5021092891693115,3.5021324157714844,8.183756108337548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5625,0.0,1394.3033447265625,1895.4371337890625,0.0,3640.807861328125,0.874885618686676,1.0,0.0,3.0,1.0,0.0
17928840,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786426782608032,0.5949278473854065,0.539787769317627,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757573962211609,0.5903972387313843,0.5629366636276245,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738375663757324,0.4014168083667755,0.2852323651313782,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711296081542969,0.3972017467021942,0.3821907341480255,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.638953447341919,0.2222281992435455,1.0323069095611572,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5824279785156,297.18798828125,284.9096374511719,1.0,0.6744741201400757,0.5280196070671082,0.5280196070671082,1.0,,-3.365405797958374,1.3152456283569336,2.0501599311828613,0.5560451149940491,0.8440653085708618,0.8440653085708618,0.0,259.78564453125,265.0,66585.2578125,0.0,3662.40966796875,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.4688415527344,293.1499938964844,293.1499938964844,278.54998779296875,38720.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256067276000975,1.0,0.0,0.0,3.5021092891693115,3.5021324157714844,8.183756108337548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5625,0.0,1394.3033447265625,1895.4371337890625,0.0,3640.807861328125,0.874885618686676,1.0,0.0,3.0,1.0,0.0
17928900,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767174482345581,0.5937666296958923,0.5384823083877563,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.875069260597229,0.5916131734848022,0.5639054179191589,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728089094161987,0.4016027450561523,0.2852625846862793,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701353430747986,0.3973946571350097,0.382269948720932,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379162669181824,0.2220254093408584,1.0312118530273438,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.58367919921875,297.189697265625,285.0121765136719,1.0,0.6750293970108032,0.5268366932868958,0.5268366932868958,1.0,,-3.363809108734131,1.3124258518218994,2.0513832569122314,0.5535197854042053,0.9167018532752992,0.9167018532752992,0.0,261.2195129394531,265.0,65805.015625,0.0,3666.8564453125,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.2492980957031,293.1499938964844,293.1499938964844,278.54998779296875,34068.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201475977897644,1.0,0.0,0.0,3.553865909576416,3.5538887977600098,8.427434750046814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.48046875,0.0,1414.753173828125,1895.4371337890625,0.0,3590.5205078125,0.8840203881263733,1.0,0.0,3.0,1.0,0.0
17928960,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753299713134766,0.5926747918128967,0.5375968217849731,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748388886451721,0.5929074287414551,0.5651769042015076,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7722246050834656,0.4018801152706146,0.2854879200458526,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695546746253967,0.3976688385009765,0.3825704753398895,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372216939926147,0.2219025641679763,1.030798316001892,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5856018066406,297.1923828125,284.9892578125,1.0,0.675710141658783,0.5256713628768921,0.5256713628768921,1.0,,-3.3644068241119385,1.3105400800704956,2.0538668632507324,0.5514896512031555,0.9196655750274658,0.9196655750274658,0.0,262.3838806152344,268.0,65896.6875,0.0,3674.986572265625,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.29608154296875,293.1499938964844,293.1499938964844,278.25,33681.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186643362045288,1.0,0.0,0.0,3.613272666931152,3.613296031951904,8.711536452210566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.1904296875,0.0,1475.517578125,1895.4371337890625,0.0,3576.8271484375,0.8951288461685181,1.0,0.0,3.0,1.0,0.0
17929020,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712301254272461,0.5891067385673523,0.534809410572052,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732251524925232,0.5945039987564087,0.5670169591903687,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700164318084717,0.401641845703125,0.285548448562622,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7674112915992737,0.3975206613540649,0.3827210962772369,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351064443588257,0.2212399095296859,1.028945803642273,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5835876464844,297.1888427734375,284.910400390625,1.0,0.6769434809684753,0.52334064245224,0.52334064245224,1.0,,-3.361300706863404,1.3049190044403076,2.056381702423096,0.546674907207489,0.8403201699256897,0.8403201699256897,0.0,265.5668640136719,271.0,66189.203125,0.0,3685.8564453125,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4034423828125,293.1499938964844,293.1499938964844,278.54998779296875,38700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255160093307496,1.0,0.0,0.0,3.480642080307007,3.4806649684906006,8.083733860075881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.65625,0.0,1372.0546875,1895.4371337890625,0.0,3639.9736328125,0.8701267838478088,1.0,0.0,3.0,1.0,0.0
17929080,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712301254272461,0.5891067385673523,0.534809410572052,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732251524925232,0.5945039987564087,0.5670169591903687,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700164318084717,0.401641845703125,0.285548448562622,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7674112915992737,0.3975206613540649,0.3827210962772369,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351064443588257,0.2212399095296859,1.028945803642273,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5835876464844,297.1888427734375,284.910400390625,1.0,0.6769434809684753,0.52334064245224,0.52334064245224,1.0,,-3.361300706863404,1.3049190044403076,2.056381702423096,0.546674907207489,0.8403201699256897,0.8403201699256897,0.0,265.5668640136719,271.0,66189.203125,0.0,3685.8564453125,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4034423828125,293.1499938964844,293.1499938964844,278.54998779296875,38700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255160093307496,1.0,0.0,0.0,3.480642080307007,3.4806649684906006,8.083733860075881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.65625,0.0,1372.0546875,1895.4371337890625,0.0,3639.9736328125,0.8701267838478088,1.0,0.0,3.0,1.0,0.0
17929140,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680564165115356,0.5869395136833191,0.5327156186103821,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723370432853699,0.5969964861869812,0.56925368309021,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685021758079529,0.4021751880645752,0.2858597338199615,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.765896201133728,0.3979950249195099,0.3831179738044739,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633463978767395,0.2209499627351761,1.0276374816894531,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5863952636719,297.1932678222656,284.9889831542969,1.0,0.6782567501068115,0.5210099816322327,0.5210099816322327,1.0,,-3.360743522644043,1.3003374338150024,2.060405969619751,0.5421428084373474,0.9143944382667542,0.9143944382667542,0.0,268.2235412597656,274.0,65503.41796875,0.0,3699.802490234375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.228271484375,293.1499938964844,293.1499938964844,278.25,33772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186829924583436,1.0,0.0,0.0,3.590374708175659,3.590397834777832,8.601473382441327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.9501953125,0.0,1451.4407958984375,1895.4371337890625,0.0,3576.999267578125,0.8902857899665833,1.0,0.0,3.0,1.0,0.0
17929200,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680564165115356,0.5869395136833191,0.5327156186103821,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723370432853699,0.5969964861869812,0.56925368309021,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685021758079529,0.4021751880645752,0.2858597338199615,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.765896201133728,0.3979950249195099,0.3831179738044739,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633463978767395,0.2209499627351761,1.0276374816894531,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5863952636719,297.1932678222656,284.9889831542969,1.0,0.6782567501068115,0.5210099816322327,0.5210099816322327,1.0,,-3.360743522644043,1.3003374338150024,2.060405969619751,0.5421428084373474,0.9143944382667542,0.9143944382667542,0.0,268.2235412597656,274.0,65503.41796875,0.0,3699.802490234375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.228271484375,293.1499938964844,293.1499938964844,278.25,33772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186829924583436,1.0,0.0,0.0,3.590374708175659,3.590397834777832,8.601473382441327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.9501953125,0.0,1451.4407958984375,1895.4371337890625,0.0,3576.999267578125,0.8902857899665833,1.0,0.0,3.0,1.0,0.0
17929260,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641318082809448,0.5834949612617493,0.5300172567367554,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870776355266571,0.5985833406448364,0.5710731744766235,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664193511009216,0.4020264744758606,0.2859734296798706,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638344168663025,0.3978620767593384,0.3832748532295227,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.631446123123169,0.2203246802091598,1.025932550430298,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5841369628906,297.1898193359375,284.9100646972656,1.0,0.6795462965965271,0.5187183618545532,0.5187183618545532,1.0,,-3.35796856880188,1.2948375940322876,2.0631308555603027,0.5373616218566895,0.835985541343689,0.835985541343689,0.0,271.44512939453125,277.0,65797.1953125,0.0,3711.649658203125,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.33221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38651.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255467653274536,1.0,0.0,0.0,3.46055269241333,3.4605753421783447,7.990689141479379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3564453125,0.0,1351.2454833984375,1895.4371337890625,0.0,3640.2568359375,0.865504264831543,1.0,0.0,3.0,1.0,0.0
17929320,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641318082809448,0.5834949612617493,0.5300172567367554,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870776355266571,0.5985833406448364,0.5710731744766235,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664193511009216,0.4020264744758606,0.2859734296798706,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638344168663025,0.3978620767593384,0.3832748532295227,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.631446123123169,0.2203246802091598,1.025932550430298,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5841369628906,297.1898193359375,284.9100646972656,1.0,0.6795462965965271,0.5187183618545532,0.5187183618545532,1.0,,-3.35796856880188,1.2948375940322876,2.0631308555603027,0.5373616218566895,0.835985541343689,0.835985541343689,0.0,271.44512939453125,277.0,65797.1953125,0.0,3711.649658203125,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.33221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38651.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255467653274536,1.0,0.0,0.0,3.46055269241333,3.4605753421783447,7.990689141479379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3564453125,0.0,1351.2454833984375,1895.4371337890625,0.0,3640.2568359375,0.865504264831543,1.0,0.0,3.0,1.0,0.0
