time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611153364181519,0.5814117789268494,0.5280104279518127,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699347972869873,0.6010540723800659,0.5732963681221008,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650265693664551,0.4026451110839844,0.2863472700119018,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623922228813171,0.3983412384986877,0.3836816847324371,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298879384994507,0.2200633138418197,1.0247726440429688,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5866394042969,297.1941833496094,284.9882202148437,1.0,0.6809084415435791,0.5164268016815186,0.5164268016815186,1.0,,-3.3577654361724854,1.2903834581375122,2.067381858825684,0.5328733325004578,0.9092603325843812,0.9092603325843812,0.0,274.1249694824219,280.0,65113.48046875,0.0,3726.560302734375,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1549072265625,293.1499938964844,293.1499938964844,278.25,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187453985214232,1.0,0.0,0.0,3.5694496631622314,3.569472551345825,8.501505135427578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5673828125,0.0,1429.12109375,1895.4371337890625,0.0,3577.57568359375,0.8856090903282166,1.0,0.0,3.0,1.0,0.0
17929440,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611153364181519,0.5814117789268494,0.5280104279518127,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699347972869873,0.6010540723800659,0.5732963681221008,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650265693664551,0.4026451110839844,0.2863472700119018,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623922228813171,0.3983412384986877,0.3836816847324371,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298879384994507,0.2200633138418197,1.0247726440429688,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5866394042969,297.1941833496094,284.9882202148437,1.0,0.6809084415435791,0.5164268016815186,0.5164268016815186,1.0,,-3.3577654361724854,1.2903834581375122,2.067381858825684,0.5328733325004578,0.9092603325843812,0.9092603325843812,0.0,274.1249694824219,280.0,65113.48046875,0.0,3726.560302734375,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1549072265625,293.1499938964844,293.1499938964844,278.25,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187453985214232,1.0,0.0,0.0,3.5694496631622314,3.569472551345825,8.501505135427578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5673828125,0.0,1429.12109375,1895.4371337890625,0.0,3577.57568359375,0.8856090903282166,1.0,0.0,3.0,1.0,0.0
17929500,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594812750816345,0.579739511013031,0.5269070267677307,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694024085998535,0.6018604040145874,0.5743552446365356,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642552852630615,0.4026404917240143,0.2865295112133026,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615954279899597,0.3983067572116852,0.3838759064674377,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290765404701233,0.2197944372892379,1.0243090391159058,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5855712890625,297.1928100585937,284.8744201660156,1.0,0.6816285848617554,0.5152810215950012,0.5152810215950012,1.0,,-3.3576130867004395,1.288105607032776,2.069507360458374,0.5307044982910156,0.8257876634597778,0.8257876634597778,0.0,275.5992126464844,280.0,65713.8125,0.0,3734.652587890625,1.0,278.30035400390625,282.7730407714844,297.0259094238281,301.34637451171875,293.1499938964844,293.1499938964844,278.25,38785.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243726134300232,1.0,0.0,0.0,3.5116329193115234,3.5116560459136963,8.228327033066307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.8251953125,0.0,1404.6585693359375,1895.4371337890625,0.0,3629.455322265625,0.8740888833999634,1.0,0.0,3.0,1.0,0.0
17929560,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573878407478333,0.5780801177024841,0.5254060626029968,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684464693069458,0.6026241183280945,0.5750975012779236,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.763094425201416,0.4025976657867431,0.2865275740623474,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604283094406128,0.3982197642326355,0.3838467299938202,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6279650330543518,0.219470277428627,1.023202419281006,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5841064453125,297.1907958984375,284.912353515625,1.0,0.6822396516799927,0.5141724348068237,0.5141724348068237,1.0,,-3.355333089828491,1.285008430480957,2.070324659347534,0.5281311273574829,0.8330408930778503,0.8330408930778503,0.0,277.35565185546875,283.0,65389.88671875,0.0,3739.248291015625,1.0,278.2587890625,282.8053894042969,297.0001220703125,301.2561340332031,293.1499938964844,293.1499938964844,278.54998779296875,38666.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925649881362915,1.0,0.0,0.0,3.43772840499878,3.437751054763794,7.885630566306645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.970703125,0.0,1328.3714599609375,1895.4371337890625,0.0,3641.20458984375,0.8606405258178711,1.0,0.0,3.0,1.0,0.0
17929620,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545255661010742,0.5760785341262817,0.5234777331352234,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.86765056848526,0.6050702929496765,0.5773003101348877,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618288397789001,0.4033150672912597,0.2869710922241211,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590576410293579,0.3987027108669281,0.3842596411705017,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264786720275879,0.2192346751689911,1.0221691131591797,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58648681640625,297.1951599121094,284.9872741699219,1.0,0.6836403608322144,0.5119552612304688,0.5119552612304688,1.0,,-3.355443239212036,1.280737042427063,2.0747063159942627,0.5237488150596619,0.904192328453064,0.904192328453064,0.0,280.048095703125,286.0,64732.59765625,0.0,3754.97216796875,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.07891845703125,293.1499938964844,293.1499938964844,278.25,33773.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188522696495056,1.0,0.0,0.0,3.5491836071014404,3.549206256866455,8.405242510889366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7353515625,0.0,1407.6756591796875,1895.4371337890625,0.0,3578.562744140625,0.8810526728630066,1.0,0.0,3.0,1.0,0.0
17929680,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545255661010742,0.5760785341262817,0.5234777331352234,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.86765056848526,0.6050702929496765,0.5773003101348877,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618288397789001,0.4033150672912597,0.2869710922241211,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590576410293579,0.3987027108669281,0.3842596411705017,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264786720275879,0.2192346751689911,1.0221691131591797,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58648681640625,297.1951599121094,284.9872741699219,1.0,0.6836403608322144,0.5119552612304688,0.5119552612304688,1.0,,-3.355443239212036,1.280737042427063,2.0747063159942627,0.5237488150596619,0.904192328453064,0.904192328453064,0.0,280.048095703125,286.0,64732.59765625,0.0,3754.97216796875,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.07891845703125,293.1499938964844,293.1499938964844,278.25,33773.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188522696495056,1.0,0.0,0.0,3.5491836071014404,3.549206256866455,8.405242510889366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7353515625,0.0,1407.6756591796875,1895.4371337890625,0.0,3578.562744140625,0.8810526728630066,1.0,0.0,3.0,1.0,0.0
17929740,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509820699691772,0.5728576183319092,0.5209566950798035,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662257790565491,0.6066217422485352,0.579075038433075,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600439190864563,0.4033803939819336,0.2872226536273956,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571829557418823,0.3985919058322906,0.3844279646873474,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246306896209717,0.2186713516712188,1.020711064338684,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.583740234375,297.1918334960937,284.9117736816406,1.0,0.6850054264068604,0.5097380876541138,0.5097380876541138,1.0,,-3.353303909301758,1.2754768133163452,2.077826976776123,0.5190442800521851,0.8291823267936707,0.8291823267936707,0.0,283.2846984863281,289.0,65024.31640625,0.0,3768.36962890625,1.0,278.2592468261719,282.804443359375,296.94775390625,301.179443359375,293.1499938964844,293.1499938964844,278.54998779296875,38500.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257640838623048,1.0,0.0,0.0,3.4201550483703613,3.420177459716797,7.805215886946826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3037109375,0.0,1309.7039794921875,1895.4371337890625,0.0,3642.254638671875,0.8564891219139099,1.0,0.0,3.0,1.0,0.0
17929800,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509820699691772,0.5728576183319092,0.5209566950798035,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662257790565491,0.6066217422485352,0.579075038433075,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600439190864563,0.4033803939819336,0.2872226536273956,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571829557418823,0.3985919058322906,0.3844279646873474,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246306896209717,0.2186713516712188,1.020711064338684,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.583740234375,297.1918334960937,284.9117736816406,1.0,0.6850054264068604,0.5097380876541138,0.5097380876541138,1.0,,-3.353303909301758,1.2754768133163452,2.077826976776123,0.5190442800521851,0.8291823267936707,0.8291823267936707,0.0,283.2846984863281,289.0,65024.31640625,0.0,3768.36962890625,1.0,278.2592468261719,282.804443359375,296.94775390625,301.179443359375,293.1499938964844,293.1499938964844,278.54998779296875,38500.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257640838623048,1.0,0.0,0.0,3.4201550483703613,3.420177459716797,7.805215886946826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3037109375,0.0,1309.7039794921875,1895.4371337890625,0.0,3642.254638671875,0.8564891219139099,1.0,0.0,3.0,1.0,0.0
17929860,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482738733291626,0.570930540561676,0.5191094279289246,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654786944389343,0.6090375185012817,0.581258237361908,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589120864868164,0.4042035639286041,0.2877446115016937,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558853626251221,0.3990755975246429,0.38484787940979,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.623206615447998,0.2184583842754364,1.0197985172271729,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58599853515625,297.1961669921875,284.9867553710937,1.0,0.6864402294158936,0.5076004862785339,0.5076004862785339,1.0,,-3.353736162185669,1.271403193473816,2.0823328495025635,0.5147842168807983,0.8995736241340637,0.8995736241340637,0.0,285.9808654785156,277.0,64360.81640625,0.0,3784.884033203125,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.002197265625,293.1499938964844,293.1499938964844,278.8500061035156,33776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189646244049072,1.0,0.0,0.0,3.5292677879333496,3.529290199279785,8.311176884490123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5615234375,0.0,1386.8626708984375,1895.4371337890625,0.0,3579.6005859375,0.8765970468521118,1.0,0.0,3.0,1.0,0.0
17929920,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482738733291626,0.570930540561676,0.5191094279289246,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654786944389343,0.6090375185012817,0.581258237361908,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589120864868164,0.4042035639286041,0.2877446115016937,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558853626251221,0.3990755975246429,0.38484787940979,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.623206615447998,0.2184583842754364,1.0197985172271729,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58599853515625,297.1961669921875,284.9867553710937,1.0,0.6864402294158936,0.5076004862785339,0.5076004862785339,1.0,,-3.353736162185669,1.271403193473816,2.0823328495025635,0.5147842168807983,0.8995736241340637,0.8995736241340637,0.0,285.9808654785156,277.0,64360.81640625,0.0,3784.884033203125,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.002197265625,293.1499938964844,293.1499938964844,278.8500061035156,33776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189646244049072,1.0,0.0,0.0,3.5292677879333496,3.529290199279785,8.311176884490123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5615234375,0.0,1386.8626708984375,1895.4371337890625,0.0,3579.6005859375,0.8765970468521118,1.0,0.0,3.0,1.0,0.0
17929980,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502641320228577,0.5692365765571594,0.5174020528793335,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696683049201965,0.6116636395454407,0.583507776260376,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7620788812637329,0.4052994549274444,0.2883384525775909,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587890028953552,0.3997752964496612,0.3852913677692413,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250808238983154,0.2184511572122573,1.0187360048294067,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5892333984375,297.20233154296875,285.0301513671875,1.0,0.6839640736579895,0.5054628252983093,0.5054628252983093,1.0,,-3.3543601036071777,1.2673596143722534,2.087000608444214,0.5106189846992493,0.9911940097808838,0.9911940097808838,0.0,281.55682373046875,265.0,63983.90234375,0.0,3761.08837890625,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,31445.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146990180015564,1.0,0.0,0.0,3.714035749435425,3.714059591293335,9.204186994793416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.732421875,0.0,1570.9124755859375,1895.4371337890625,0.0,3540.15966796875,0.9161528944969176,1.0,0.0,3.0,1.0,0.0
17930040,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502641320228577,0.5692365765571594,0.5174020528793335,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696683049201965,0.6116636395454407,0.583507776260376,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7620788812637329,0.4052994549274444,0.2883384525775909,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587890028953552,0.3997752964496612,0.3852913677692413,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250808238983154,0.2184511572122573,1.0187360048294067,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5892333984375,297.20233154296875,285.0301513671875,1.0,0.6839640736579895,0.5054628252983093,0.5054628252983093,1.0,,-3.3543601036071777,1.2673596143722534,2.087000608444214,0.5106189846992493,0.9911940097808838,0.9911940097808838,0.0,281.55682373046875,265.0,63983.90234375,0.0,3761.08837890625,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,31445.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146990180015564,1.0,0.0,0.0,3.714035749435425,3.714059591293335,9.204186994793416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.732421875,0.0,1570.9124755859375,1895.4371337890625,0.0,3540.15966796875,0.9161528944969176,1.0,0.0,3.0,1.0,0.0
17930100,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8519225716590881,0.5675565600395203,0.5161877870559692,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725454807281494,0.6123601794242859,0.5843474268913269,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643288969993591,0.4053880572319031,0.2884858548641205,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609062790870667,0.39972123503685,0.3853261470794678,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265297532081604,0.2182313054800033,1.0177191495895386,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5873413085937,297.2001647949219,284.87237548828125,1.0,0.681941032409668,0.5043940544128418,0.5043940544128418,1.0,,-3.352914810180664,1.2645938396453855,2.0883209705352783,0.5082731246948242,0.8890974521636963,0.8890974521636963,0.0,278.03778076171875,265.0,64990.26171875,0.0,3737.469482421875,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1708374023437,293.1499938964844,293.1499938964844,278.54998779296875,35786.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922210454940796,1.0,0.0,0.0,3.7105774879455566,3.710602045059204,9.187054956782958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.1103515625,0.0,1599.99169921875,1895.4371337890625,0.0,3609.543701171875,0.9165868759155272,1.0,0.0,3.0,1.0,0.0
17930160,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533749580383301,0.5656999349594116,0.5143795013427734,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753039836883545,0.6128550171852112,0.5846875309944153,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7664346694946289,0.4053108692169189,0.2883405387401581,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629013657569885,0.3994953036308288,0.3850023448467254,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278461813926697,0.2178770303726196,1.01562762260437,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5840148925781,297.1959533691406,284.8882141113281,1.0,0.6793933510780334,0.5033392310142517,0.5033392310142517,1.0,,-3.348073005676269,1.260462999343872,2.087610006332397,0.5052635073661804,0.8708802461624146,0.8708802461624146,0.0,274.2701110839844,253.0,64585.93359375,0.0,3704.326416015625,1.0,278.5572204589844,282.8055114746094,296.8851013183594,301.0885314941406,293.1499938964844,293.1499938964844,278.8500061035156,38258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925041675567627,1.0,0.0,0.0,3.6318283081054688,3.631852388381958,8.801240483080619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4287109375,0.0,1529.8572998046875,1895.4371337890625,0.0,3635.611328125,0.9028482437133788,1.0,0.0,3.0,1.0,0.0
17930220,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589639067649841,0.5639069676399231,0.5119920372962952,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834244608879089,0.6151989102363586,0.5861679315567017,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729732990264893,0.4063041806221008,0.2885315120220184,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690808773040771,0.3999787867069244,0.3848338425159454,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.632075309753418,0.2177271544933319,1.0124069452285769,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5852966308594,297.1999206542969,284.9856262207031,1.0,0.6737245321273804,0.5012295842170715,0.5012295842170715,1.0,,-3.343125820159912,1.254141926765442,2.0889837741851807,0.4999045431613922,0.9518436789512634,0.9518436789512634,0.0,264.376220703125,241.0,63702.91015625,0.0,3636.091796875,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,33753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918445646762848,1.0,0.0,0.0,3.731922626495361,3.731947183609009,9.293055995840404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.0615234375,0.0,1609.0477294921875,1895.4371337890625,0.0,3574.80712890625,0.9218229055404664,1.0,0.0,3.0,1.0,0.0
17930280,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589639067649841,0.5639069676399231,0.5119920372962952,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834244608879089,0.6151989102363586,0.5861679315567017,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729732990264893,0.4063041806221008,0.2885315120220184,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690808773040771,0.3999787867069244,0.3848338425159454,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.632075309753418,0.2177271544933319,1.0124069452285769,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5852966308594,297.1999206542969,284.9856262207031,1.0,0.6737245321273804,0.5012295842170715,0.5012295842170715,1.0,,-3.343125820159912,1.254141926765442,2.0889837741851807,0.4999045431613922,0.9518436789512634,0.9518436789512634,0.0,264.376220703125,241.0,63702.91015625,0.0,3636.091796875,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,33753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918445646762848,1.0,0.0,0.0,3.731922626495361,3.731947183609009,9.293055995840404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.0615234375,0.0,1609.0477294921875,1895.4371337890625,0.0,3574.80712890625,0.9218229055404664,1.0,0.0,3.0,1.0,0.0
17930340,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653510212898254,0.5609559416770935,0.5092540383338928,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924958109855652,0.6166880130767822,0.5873879790306091,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7803934812545776,0.4067167043685913,0.2886448800563812,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761250138282776,0.3999400436878204,0.384551078081131,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369771957397461,0.2173291593790054,1.009147047996521,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.581787109375,297.1967468261719,284.8952331542969,1.0,0.6675084829330444,0.4991199672222137,0.4991199672222137,1.0,,-3.337183713912964,1.2473653554916382,2.0898184776306152,0.4945265650749206,0.855718731880188,0.855718731880188,0.0,253.7834014892578,229.0,63991.68359375,0.0,3561.720947265625,1.0,278.5572814941406,282.8156433105469,296.8227233886719,300.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,39267.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256455302238464,1.0,0.0,0.0,3.590089797973633,3.590113878250122,8.600108571954479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.962890625,0.0,1491.57763671875,1895.4371337890625,0.0,3641.16455078125,0.8947396278381348,1.0,0.0,3.0,1.0,0.0
17930400,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653510212898254,0.5609559416770935,0.5092540383338928,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924958109855652,0.6166880130767822,0.5873879790306091,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7803934812545776,0.4067167043685913,0.2886448800563812,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761250138282776,0.3999400436878204,0.384551078081131,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369771957397461,0.2173291593790054,1.009147047996521,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.581787109375,297.1967468261719,284.8952331542969,1.0,0.6675084829330444,0.4991199672222137,0.4991199672222137,1.0,,-3.337183713912964,1.2473653554916382,2.0898184776306152,0.4945265650749206,0.855718731880188,0.855718731880188,0.0,253.7834014892578,229.0,63991.68359375,0.0,3561.720947265625,1.0,278.5572814941406,282.8156433105469,296.8227233886719,300.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,39267.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256455302238464,1.0,0.0,0.0,3.590089797973633,3.590113878250122,8.600108571954479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.962890625,0.0,1491.57763671875,1895.4371337890625,0.0,3641.16455078125,0.8947396278381348,1.0,0.0,3.0,1.0,0.0
17930460,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738529086112976,0.5595675706863403,0.5072451829910278,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036011099815368,0.6192792057991028,0.589080810546875,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896823287010193,0.4080816209316253,0.2890721261501312,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849475145339966,0.400670439004898,0.3845719397068023,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432446241378784,0.2173993736505508,1.0066158771514893,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5853271484375,297.2033996582031,284.9914855957031,1.0,0.6610789895057678,0.4972401261329651,0.4972401261329651,1.0,,-3.334289073944092,1.242281436920166,2.092007637023926,0.4899488687515259,0.9399101734161376,0.9399101734161376,0.0,242.04766845703125,217.0,63174.1796875,0.0,3488.1865234375,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33827.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91769278049469,1.0,0.0,0.0,3.693084716796875,3.693108797073364,9.100638180825626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.8486328125,0.0,1565.1846923828125,1895.4371337890625,0.0,3567.85107421875,0.9131677150726318,1.0,0.0,3.0,1.0,0.0
17930520,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738529086112976,0.5595675706863403,0.5072451829910278,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036011099815368,0.6192792057991028,0.589080810546875,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896823287010193,0.4080816209316253,0.2890721261501312,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849475145339966,0.400670439004898,0.3845719397068023,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432446241378784,0.2173993736505508,1.0066158771514893,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5853271484375,297.2033996582031,284.9914855957031,1.0,0.6610789895057678,0.4972401261329651,0.4972401261329651,1.0,,-3.334289073944092,1.242281436920166,2.092007637023926,0.4899488687515259,0.9399101734161376,0.9399101734161376,0.0,242.04766845703125,217.0,63174.1796875,0.0,3488.1865234375,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33827.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91769278049469,1.0,0.0,0.0,3.693084716796875,3.693108797073364,9.100638180825626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.8486328125,0.0,1565.1846923828125,1895.4371337890625,0.0,3567.85107421875,0.9131677150726318,1.0,0.0,3.0,1.0,0.0
17930580,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.882608950138092,0.5568617582321167,0.504706859588623,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158220291137696,0.6208779811859131,0.5903855562210083,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993146181106567,0.4087457358837127,0.2893456816673279,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941438555717468,0.4007858335971832,0.3844114243984222,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499671339988708,0.217164471745491,1.003960132598877,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5831604003906,297.20135498046875,284.90350341796875,1.0,0.6544948220252991,0.4953603148460388,0.4953603148460388,1.0,,-3.3297557830810547,1.2365028858184814,2.093252897262573,0.4852522909641266,0.851241946220398,0.851241946220398,0.0,230.5894317626953,205.0,63507.64453125,0.0,3412.5771484375,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,39069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92461496591568,1.0,0.0,0.0,3.555476188659668,3.555500030517578,8.435073368673329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.7255859375,0.0,1452.8994140625,1895.4371337890625,0.0,3631.68603515625,0.8869569301605225,1.0,0.0,3.0,1.0,0.0
17930640,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.882608950138092,0.5568617582321167,0.504706859588623,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158220291137696,0.6208779811859131,0.5903855562210083,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993146181106567,0.4087457358837127,0.2893456816673279,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941438555717468,0.4007858335971832,0.3844114243984222,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499671339988708,0.217164471745491,1.003960132598877,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5831604003906,297.20135498046875,284.90350341796875,1.0,0.6544948220252991,0.4953603148460388,0.4953603148460388,1.0,,-3.3297557830810547,1.2365028858184814,2.093252897262573,0.4852522909641266,0.851241946220398,0.851241946220398,0.0,230.5894317626953,205.0,63507.64453125,0.0,3412.5771484375,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,39069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92461496591568,1.0,0.0,0.0,3.555476188659668,3.555500030517578,8.435073368673329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.7255859375,0.0,1452.8994140625,1895.4371337890625,0.0,3631.68603515625,0.8869569301605225,1.0,0.0,3.0,1.0,0.0
17930700,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875503540039062,0.5561691522598267,0.5035396218299866,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228433966636658,0.6221247911453247,0.5910671353340149,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8045905232429504,0.4094485640525818,0.289507508277893,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991873621940613,0.4011340737342834,0.384334534406662,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537202000617981,0.2172026187181472,1.002556562423706,285.01251220703125,284.95001220703125,303.6156311035156,293.7510070800781,299.5844421386719,297.20416259765625,285.0133056640625,1.0,0.6511310338973999,0.4944204092025757,0.4944204092025757,1.0,,-3.3275790214538574,1.2336530685424805,2.093925952911377,0.4827956855297088,0.9275436997413636,0.9275436997413636,0.0,224.69618225097656,205.0,62674.19140625,0.0,3374.1318359375,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.6835327148437,293.1499938964844,293.1499938964844,278.8500061035156,34273.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186428189277648,1.0,0.0,0.0,3.6040775775909424,3.6041007041931152,8.66725429204962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.9345703125,0.0,1469.9197998046875,1895.4371337890625,0.0,3576.628173828125,0.8954352140426636,1.0,0.0,3.0,1.0,0.0
17930760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934803009033203,0.5555891394615173,0.5028108954429626,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310017824172974,0.6234809756278992,0.5920943021774292,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.810599148273468,0.4102716445922851,0.2898877561092376,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050398826599121,0.4015905559062958,0.3845038414001465,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581996083259583,0.2173343896865844,1.0018707513809204,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58660888671875,297.20819091796875,284.9942321777344,1.0,0.6478731036186218,0.4934850633144378,0.4934850633144378,1.0,,-3.3277721405029297,1.231759548187256,2.096012592315674,0.4808153212070465,0.934769093990326,0.934769093990326,0.0,218.4720001220703,193.0,62762.28125,0.0,3339.233154296875,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.7274169921875,293.1499938964844,293.1499938964844,278.54998779296875,33650.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916693925857544,1.0,0.0,0.0,3.66541600227356,3.66543960571289,8.964783546616673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1484375,0.0,1532.7305908203125,1895.4371337890625,0.0,3558.616943359375,0.9068620204925536,1.0,0.0,3.0,1.0,0.0
17930820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046068787574768,0.5530078411102295,0.5003711581230164,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464616775512696,0.6250706911087036,0.5933837294578552,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215360641479492,0.4110768437385559,0.2902537286281585,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158372640609741,0.4017606079578399,0.3843883574008941,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669899821281433,0.2171735167503357,0.9995250105857848,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5840759277344,297.2060241699219,284.9060363769531,1.0,0.6411696076393127,0.4916144013404846,0.4916144013404846,1.0,,-3.3238768577575684,1.2262097597122192,2.0976672172546387,0.4761991798877716,0.8479272127151489,0.8479272127151489,0.0,206.84445190429688,181.0,63124.875,0.0,3264.44384765625,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,38940.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237143397331238,1.0,0.0,0.0,3.5313503742218018,3.5313737392425537,8.320988627019688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.30859375,0.0,1426.411376953125,1895.4371337890625,0.0,3623.396240234375,0.8815186023712158,1.0,0.0,3.0,1.0,0.0
17930880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046068787574768,0.5530078411102295,0.5003711581230164,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464616775512696,0.6250706911087036,0.5933837294578552,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215360641479492,0.4110768437385559,0.2902537286281585,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158372640609741,0.4017606079578399,0.3843883574008941,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669899821281433,0.2171735167503357,0.9995250105857848,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5840759277344,297.2060241699219,284.9060363769531,1.0,0.6411696076393127,0.4916144013404846,0.4916144013404846,1.0,,-3.3238768577575684,1.2262097597122192,2.0976672172546387,0.4761991798877716,0.8479272127151489,0.8479272127151489,0.0,206.84445190429688,181.0,63124.875,0.0,3264.44384765625,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,38940.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237143397331238,1.0,0.0,0.0,3.5313503742218018,3.5313737392425537,8.320988627019688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.30859375,0.0,1426.411376953125,1895.4371337890625,0.0,3623.396240234375,0.8815186023712158,1.0,0.0,3.0,1.0,0.0
17930940,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9193934202194214,0.5518127083778381,0.4985621273517608,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635990858078004,0.6276730298995972,0.5950913429260254,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342495560646057,0.4127360880374908,0.290891170501709,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.828051745891571,0.4025907814502716,0.3845140635967254,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777140498161316,0.2173976302146911,0.9976940155029296,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5871887207031,297.2127685546875,284.9945068359375,1.0,0.6344653964042664,0.4897437393665313,0.4897437393665313,1.0,,-3.322462558746338,1.221652269363403,2.1008102893829346,0.4718202352523803,0.9300301671028136,0.9300301671028136,0.0,194.6441345214844,169.0,62419.80078125,0.0,3192.1123046875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158334732055664,1.0,0.0,0.0,3.642725706100464,3.642749309539795,8.854136694935733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.25390625,0.0,1507.61865234375,1895.4371337890625,0.0,3550.658447265625,0.9019846320152284,1.0,0.0,3.0,1.0,0.0
17931000,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9193934202194214,0.5518127083778381,0.4985621273517608,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635990858078004,0.6276730298995972,0.5950913429260254,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342495560646057,0.4127360880374908,0.290891170501709,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.828051745891571,0.4025907814502716,0.3845140635967254,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777140498161316,0.2173976302146911,0.9976940155029296,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5871887207031,297.2127685546875,284.9945068359375,1.0,0.6344653964042664,0.4897437393665313,0.4897437393665313,1.0,,-3.322462558746338,1.221652269363403,2.1008102893829346,0.4718202352523803,0.9300301671028136,0.9300301671028136,0.0,194.6441345214844,169.0,62419.80078125,0.0,3192.1123046875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158334732055664,1.0,0.0,0.0,3.642725706100464,3.642749309539795,8.854136694935733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.25390625,0.0,1507.61865234375,1895.4371337890625,0.0,3550.658447265625,0.9019846320152284,1.0,0.0,3.0,1.0,0.0
17931060,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354485869407654,0.5493335723876953,0.4961928129196167,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796172976493835,0.6292910575866699,0.5963901281356812,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477649688720703,0.4136908948421478,0.2913505136966705,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408334851264954,0.4027811884880066,0.3844091892242431,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891831755638123,0.2172902375459671,0.9955581426620485,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5845031738281,297.21063232421875,284.9075012207031,1.0,0.6276941299438477,0.4879069924354553,0.4879069924354553,1.0,,-3.319040298461914,1.216314435005188,2.1027257442474365,0.4672991931438446,0.8450375199317932,0.8450375199317932,0.0,182.98239135742188,157.0,62806.4609375,0.0,3118.459716796875,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940979003906,293.1499938964844,293.1499938964844,278.8500061035156,38863.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227965474128724,1.0,0.0,0.0,3.511857032775879,3.511880159378052,8.229376931012666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5693359375,0.0,1405.4560546875,1895.4371337890625,0.0,3614.94384765625,0.877159595489502,1.0,0.0,3.0,1.0,0.0
17931120,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354485869407654,0.5493335723876953,0.4961928129196167,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796172976493835,0.6292910575866699,0.5963901281356812,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477649688720703,0.4136908948421478,0.2913505136966705,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408334851264954,0.4027811884880066,0.3844091892242431,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891831755638123,0.2172902375459671,0.9955581426620485,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5845031738281,297.21063232421875,284.9075012207031,1.0,0.6276941299438477,0.4879069924354553,0.4879069924354553,1.0,,-3.319040298461914,1.216314435005188,2.1027257442474365,0.4672991931438446,0.8450375199317932,0.8450375199317932,0.0,182.98239135742188,157.0,62806.4609375,0.0,3118.459716796875,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940979003906,293.1499938964844,293.1499938964844,278.8500061035156,38863.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227965474128724,1.0,0.0,0.0,3.511857032775879,3.511880159378052,8.229376931012666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5693359375,0.0,1405.4560546875,1895.4371337890625,0.0,3614.94384765625,0.877159595489502,1.0,0.0,3.0,1.0,0.0
17931180,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547916054725648,0.5482285618782043,0.4944655299186706,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960198998451232,0.6318975687026978,0.5981106758117676,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647071719169617,0.4154914915561676,0.2920888364315033,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567632436752319,0.403635710477829,0.384554773569107,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031374573707581,0.2175611406564712,0.9939408302307128,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5874938964844,297.21734619140625,284.99432373046875,1.0,0.6209360957145691,0.4860702455043793,0.4860702455043793,1.0,,-3.31814193725586,1.2119834423065186,2.106158494949341,0.4630264341831207,0.9261905550956726,0.9261905550956726,0.0,170.756103515625,160.0,62141.43359375,0.0,3047.272216796875,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283874511719,293.1499938964844,293.1499938964844,278.54998779296875,33608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148285388946532,1.0,0.0,0.0,3.625671625137329,3.625694990158081,8.771426109888125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4609375,0.0,1488.499267578125,1895.4371337890625,0.0,3541.358642578125,0.8981139063835144,1.0,0.0,3.0,1.0,0.0
