time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547916054725648,0.5482285618782043,0.4944655299186706,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960198998451232,0.6318975687026978,0.5981106758117676,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647071719169617,0.4154914915561676,0.2920888364315033,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567632436752319,0.403635710477829,0.384554773569107,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031374573707581,0.2175611406564712,0.9939408302307128,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5874938964844,297.21734619140625,284.99432373046875,1.0,0.6209360957145691,0.4860702455043793,0.4860702455043793,1.0,,-3.31814193725586,1.2119834423065186,2.106158494949341,0.4630264341831207,0.9261905550956726,0.9261905550956726,0.0,170.756103515625,160.0,62141.43359375,0.0,3047.272216796875,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283874511719,293.1499938964844,293.1499938964844,278.54998779296875,33608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148285388946532,1.0,0.0,0.0,3.625671625137329,3.625694990158081,8.771426109888125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4609375,0.0,1488.499267578125,1895.4371337890625,0.0,3541.358642578125,0.8981139063835144,1.0,0.0,3.0,1.0,0.0
17931300,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.959647297859192,0.5470719337463379,0.4936503171920776,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327831149101257,0.5976688861846924,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8697839379310608,0.416066437959671,0.2925505936145782,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614128232002258,0.4037885367870331,0.3847546279430389,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070725560188293,0.2175619006156921,0.9938451051712036,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5863952636719,297.21685791015625,284.8717956542969,1.0,0.619350016117096,0.4851518869400024,0.4851518869400024,1.0,,-3.317335844039917,1.209648370742798,2.107687473297119,0.4609826207160949,0.8395500183105469,0.8395500183105469,0.0,167.622802734375,160.0,62878.046875,0.0,3027.765869140625,1.0,278.598388671875,282.8013000488281,296.71002197265625,300.8356628417969,293.1499938964844,293.1499938964844,278.54998779296875,38287.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204657077789308,1.0,0.0,0.0,3.5784215927124023,3.5784451961517334,8.544296292711806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1943359375,0.0,1471.76220703125,1895.4371337890625,0.0,3593.45556640625,0.8886293172836304,1.0,0.0,3.0,1.0,0.0
17931360,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9606278538703918,0.5458250641822815,0.492451936006546,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6338021755218506,0.5953142046928406,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716453313827515,0.4165470600128174,0.2928439974784851,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629444241523743,0.4038330316543579,0.3847582936286926,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082703113555908,0.2174682766199112,0.993313491344452,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5850524902344,297.21612548828125,284.9075927734375,1.0,0.6181392669677734,0.4842672646045685,0.4842672646045685,1.0,,-3.3127684593200684,1.2058855295181274,2.106882810592652,0.4582196176052093,0.8416658639907837,0.8416658639907837,0.0,166.4013671875,163.0,62510.15234375,0.0,3010.973388671875,1.0,278.5582580566406,282.8334045410156,296.69403076171875,300.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,38885.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216963052749634,1.0,0.0,0.0,3.494113683700561,3.494136571884156,8.146430445776787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2421875,0.0,1387.2235107421875,1895.4371337890625,0.0,3604.804443359375,0.8732517957687378,1.0,0.0,3.0,1.0,0.0
17931420,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961664617061615,0.544697642326355,0.4911401271820068,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373993754386902,0.5919035077095032,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744443655014038,0.418375164270401,0.2939372062683105,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650094270706177,0.4046322107315063,0.3853039443492889,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097702026367188,0.2176897376775741,0.9936192631721495,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5904235839844,297.2268981933594,284.9924621582031,1.0,0.6171318292617798,0.4824980497360229,0.4824980497360229,1.0,,-3.3094167709350586,1.2006778717041016,2.108738899230957,0.4535821974277496,0.920737326145172,0.920737326145172,0.0,165.15557861328125,166.0,61840.19921875,0.0,2996.721923828125,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5951232910156,293.1499938964844,293.1499938964844,278.54998779296875,33648.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134433269500732,1.0,0.0,0.0,3.6074836254119873,3.60750675201416,8.683643955009757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2353515625,0.0,1468.987060546875,1895.4371337890625,0.0,3528.53125,0.8940510153770447,1.0,0.0,3.0,1.0,0.0
17931480,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961664617061615,0.544697642326355,0.4911401271820068,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373993754386902,0.5919035077095032,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744443655014038,0.418375164270401,0.2939372062683105,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650094270706177,0.4046322107315063,0.3853039443492889,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097702026367188,0.2176897376775741,0.9936192631721495,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5904235839844,297.2268981933594,284.9924621582031,1.0,0.6171318292617798,0.4824980497360229,0.4824980497360229,1.0,,-3.3094167709350586,1.2006778717041016,2.108738899230957,0.4535821974277496,0.920737326145172,0.920737326145172,0.0,165.15557861328125,166.0,61840.19921875,0.0,2996.721923828125,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5951232910156,293.1499938964844,293.1499938964844,278.54998779296875,33648.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134433269500732,1.0,0.0,0.0,3.6074836254119873,3.60750675201416,8.683643955009757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2353515625,0.0,1468.987060546875,1895.4371337890625,0.0,3528.53125,0.8940510153770447,1.0,0.0,3.0,1.0,0.0
17931540,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598281383514404,0.5423359274864197,0.489293485879898,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400244832038879,0.5929309129714966,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748400807380676,0.4194860160350799,0.2948417365550995,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647571206092834,0.4048012793064117,0.3856344819068908,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093410491943359,0.2175638526678085,0.9936017394065856,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.59002685546875,297.2284545898437,284.9112243652344,1.0,0.6174459457397461,0.4807288348674774,0.4807288348674774,1.0,,-3.309894323348999,1.196961522102356,2.112932682037353,0.4496896862983703,0.8410927057266235,0.8410927057266235,0.0,165.49710083007812,169.0,62325.140625,0.0,2999.7099609375,1.0,278.5586853027344,282.8372497558594,296.687744140625,300.7327880859375,293.1499938964844,293.1499938964844,278.8500061035156,38558.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200599193572998,1.0,0.0,0.0,3.481741428375244,3.481764316558838,8.088841809694713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5224609375,0.0,1372.1700439453125,1895.4371337890625,0.0,3589.711181640625,0.8702225089073181,1.0,0.0,3.0,1.0,0.0
17931600,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598281383514404,0.5423359274864197,0.489293485879898,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400244832038879,0.5929309129714966,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748400807380676,0.4194860160350799,0.2948417365550995,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647571206092834,0.4048012793064117,0.3856344819068908,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093410491943359,0.2175638526678085,0.9936017394065856,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.59002685546875,297.2284545898437,284.9112243652344,1.0,0.6174459457397461,0.4807288348674774,0.4807288348674774,1.0,,-3.309894323348999,1.196961522102356,2.112932682037353,0.4496896862983703,0.8410927057266235,0.8410927057266235,0.0,165.49710083007812,169.0,62325.140625,0.0,2999.7099609375,1.0,278.5586853027344,282.8372497558594,296.687744140625,300.7327880859375,293.1499938964844,293.1499938964844,278.8500061035156,38558.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200599193572998,1.0,0.0,0.0,3.481741428375244,3.481764316558838,8.088841809694713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5224609375,0.0,1372.1700439453125,1895.4371337890625,0.0,3589.711181640625,0.8702225089073181,1.0,0.0,3.0,1.0,0.0
17931660,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647124409675598,0.5451896786689758,0.4907919764518738,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482020616531372,0.5860351920127869,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817662596702576,0.4255875647068023,0.2982592582702636,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709058165550232,0.4098962843418121,0.3893103003501892,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159421443939209,0.2223802804946899,1.0096606016159058,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.623291015625,297.2798156738281,285.012451171875,1.0,0.6197211742401123,0.4790556728839874,0.4790556728839874,1.0,,-3.331214427947998,1.201717972755432,2.1294965744018555,0.4492396712303161,0.9383987188339232,0.9383987188339232,0.0,164.22476196289062,172.0,62191.8984375,0.0,3038.84716796875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6080017089844,293.1499938964844,293.1499938964844,278.54998779296875,32768.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125649929046632,1.0,0.0,0.0,3.62075424194336,3.620777368545532,8.747649076212838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.166015625,0.0,1476.8895263671875,1895.4371337890625,0.0,3520.392822265625,0.896231472492218,1.0,0.0,3.0,1.0,0.0
17931720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647124409675598,0.5451896786689758,0.4907919764518738,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482020616531372,0.5860351920127869,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817662596702576,0.4255875647068023,0.2982592582702636,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709058165550232,0.4098962843418121,0.3893103003501892,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159421443939209,0.2223802804946899,1.0096606016159058,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.623291015625,297.2798156738281,285.012451171875,1.0,0.6197211742401123,0.4790556728839874,0.4790556728839874,1.0,,-3.331214427947998,1.201717972755432,2.1294965744018555,0.4492396712303161,0.9383987188339232,0.9383987188339232,0.0,164.22476196289062,172.0,62191.8984375,0.0,3038.84716796875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6080017089844,293.1499938964844,293.1499938964844,278.54998779296875,32768.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125649929046632,1.0,0.0,0.0,3.62075424194336,3.620777368545532,8.747649076212838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.166015625,0.0,1476.8895263671875,1895.4371337890625,0.0,3520.392822265625,0.896231472492218,1.0,0.0,3.0,1.0,0.0
17931780,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652791619300842,0.5446587800979614,0.4909400641918182,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654447615146637,0.5851932764053345,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849700093269348,0.4289638102054596,0.301011860370636,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735194802284241,0.4124199748039245,0.3922246694564819,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195333242416382,0.2251126766204834,1.0241005420684814,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63885498046875,297.3036193847656,284.9225158691406,1.0,0.62325519323349,0.477382481098175,0.477382481098175,1.0,,-3.3545684814453125,1.2071716785430908,2.1473968029022217,0.4494784474372864,0.8634815812110901,0.8634815812110901,0.0,164.98342895507812,175.0,63329.35546875,0.0,3094.497802734375,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,37564.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219734072685242,1.0,0.0,0.0,3.544017553329468,3.54404091835022,8.380791314266389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8271484375,0.0,1429.7896728515625,1895.4371337890625,0.0,3607.35888671875,0.8832228183746338,1.0,0.0,3.0,1.0,0.0
17931840,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652791619300842,0.5446587800979614,0.4909400641918182,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654447615146637,0.5851932764053345,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849700093269348,0.4289638102054596,0.301011860370636,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735194802284241,0.4124199748039245,0.3922246694564819,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195333242416382,0.2251126766204834,1.0241005420684814,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63885498046875,297.3036193847656,284.9225158691406,1.0,0.62325519323349,0.477382481098175,0.477382481098175,1.0,,-3.3545684814453125,1.2071716785430908,2.1473968029022217,0.4494784474372864,0.8634815812110901,0.8634815812110901,0.0,164.98342895507812,175.0,63329.35546875,0.0,3094.497802734375,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,37564.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219734072685242,1.0,0.0,0.0,3.544017553329468,3.54404091835022,8.380791314266389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8271484375,0.0,1429.7896728515625,1895.4371337890625,0.0,3607.35888671875,0.8832228183746338,1.0,0.0,3.0,1.0,0.0
17931900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.964230179786682,0.5446902513504028,0.4907354712486267,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572903990745544,0.5868328213691711,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8852240443229675,0.4306563138961792,0.3021087348461151,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734674453735352,0.4135750234127044,0.3932541310787201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.720014750957489,0.2262024879455566,1.0291458368301392,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6447448730469,297.3127136230469,285.03350830078125,1.0,0.6251634955406189,0.47654590010643,0.47654590010643,1.0,,-3.364917278289795,1.2093523740768433,2.155565023422241,0.4492684006690979,0.946536123752594,0.946536123752594,0.0,165.9481201171875,175.0,62800.56640625,0.0,3122.99609375,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6138000488281,293.1499938964844,293.1499938964844,278.8500061035156,33191.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173893332481384,1.0,0.0,0.0,3.611319303512573,3.611342430114746,8.702119771442085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.20703125,0.0,1469.76953125,1895.4371337890625,0.0,3565.04638671875,0.8961400389671326,1.0,0.0,3.0,1.0,0.0
17931960,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.963336706161499,0.5447517037391663,0.4908631443977356,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599521636962891,0.588585615158081,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855414986610413,0.4323464930057525,0.3033289909362793,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734331727027893,0.414703369140625,0.3943828642368316,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204097509384155,0.2272030711174011,1.034016728401184,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.64862060546875,297.3204345703125,285.0169372558594,1.0,0.6271812915802002,0.4754205048084259,0.4754205048084259,1.0,,-3.375861644744873,1.2111268043518066,2.1647348403930664,0.4485235512256622,0.9630884528160096,0.9630884528160096,0.0,166.9777374267578,178.0,63176.15625,0.0,3153.363037109375,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.68701171875,293.1499938964844,293.1499938964844,278.54998779296875,32548.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916729748249054,1.0,0.0,0.0,3.69179916381836,3.6918230056762695,9.094303550227778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.6259765625,0.0,1554.0498046875,1895.4371337890625,0.0,3558.9482421875,0.9120784401893616,1.0,0.0,3.0,1.0,0.0
17932020,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590335488319396,0.5431936383247375,0.4899232983589172,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632529497146606,0.5950992107391357,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840048909187317,0.4345474541187286,0.3051313757896423,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712855577468872,0.4158728122711181,0.3958445489406585,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193729877471924,0.2283587157726287,1.0407031774520874,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.644775390625,297.3187866210937,284.9120178222656,1.0,0.6311972737312317,0.4731696844100952,0.4731696844100952,1.0,,-3.394537687301636,1.2132467031478882,2.181290864944458,0.446376234292984,0.8743122220039368,0.8743122220039368,0.0,169.86187744140625,181.0,64219.17578125,0.0,3212.1298828125,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926492154598236,1.0,0.0,0.0,3.61379599571228,3.6138200759887695,8.714060868442175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3486328125,0.0,1506.5594482421875,1895.4371337890625,0.0,3648.947021484375,0.8987956643104553,1.0,0.0,3.0,1.0,0.0
17932080,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590335488319396,0.5431936383247375,0.4899232983589172,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632529497146606,0.5950992107391357,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840048909187317,0.4345474541187286,0.3051313757896423,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712855577468872,0.4158728122711181,0.3958445489406585,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193729877471924,0.2283587157726287,1.0407031774520874,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.644775390625,297.3187866210937,284.9120178222656,1.0,0.6311972737312317,0.4731696844100952,0.4731696844100952,1.0,,-3.394537687301636,1.2132467031478882,2.181290864944458,0.446376234292984,0.8743122220039368,0.8743122220039368,0.0,169.86187744140625,181.0,64219.17578125,0.0,3212.1298828125,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926492154598236,1.0,0.0,0.0,3.61379599571228,3.6138200759887695,8.714060868442175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3486328125,0.0,1506.5594482421875,1895.4371337890625,0.0,3648.947021484375,0.8987956643104553,1.0,0.0,3.0,1.0,0.0
17932140,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549341201782228,0.542941153049469,0.4894538223743438,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665861010551453,0.6017372012138367,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825661540031433,0.4374871253967285,0.3070661425590515,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691416382789612,0.4175630509853363,0.3973341286182403,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180575728416443,0.2295906245708465,1.046270728111267,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.64288330078125,297.3202819824219,285.0139465332031,1.0,0.6351828575134277,0.4709188938140869,0.4709188938140869,1.0,,-3.412767171859741,1.2151066064834597,2.197660446166992,0.4439127743244171,0.9751375317573548,0.9751375317573548,0.0,172.78431701660156,184.0,63882.19921875,0.0,3270.69970703125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32882.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207265973091124,1.0,0.0,0.0,3.7468087673187256,3.746833086013794,9.367341249344464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1162109375,0.0,1619.6201171875,1895.4371337890625,0.0,3595.862548828125,0.924670159816742,1.0,0.0,3.0,1.0,0.0
17932200,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549341201782228,0.542941153049469,0.4894538223743438,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665861010551453,0.6017372012138367,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825661540031433,0.4374871253967285,0.3070661425590515,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691416382789612,0.4175630509853363,0.3973341286182403,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180575728416443,0.2295906245708465,1.046270728111267,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.64288330078125,297.3202819824219,285.0139465332031,1.0,0.6351828575134277,0.4709188938140869,0.4709188938140869,1.0,,-3.412767171859741,1.2151066064834597,2.197660446166992,0.4439127743244171,0.9751375317573548,0.9751375317573548,0.0,172.78431701660156,184.0,63882.19921875,0.0,3270.69970703125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32882.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207265973091124,1.0,0.0,0.0,3.7468087673187256,3.746833086013794,9.367341249344464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1162109375,0.0,1619.6201171875,1895.4371337890625,0.0,3595.862548828125,0.924670159816742,1.0,0.0,3.0,1.0,0.0
17932260,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497121572494508,0.5412437915802002,0.4883860647678375,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684081554412842,0.6095269918441772,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803250193595886,0.4395087957382202,0.3087291419506073,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662652969360352,0.4184602797031402,0.3985077142715454,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.716031551361084,0.2302589118480682,1.0505385398864746,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63348388671875,297.3100280761719,284.9066162109375,1.0,0.6390977501869202,0.4687567353248596,0.4687567353248596,1.0,,-3.429401159286499,1.2164489030838013,2.212952136993408,0.441357284784317,0.8817367553710938,0.8817367553710938,0.0,176.04217529296875,187.0,64870.640625,0.0,3328.10205078125,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.91424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298571944236756,1.0,0.0,0.0,3.6633589267730713,3.66338324546814,8.954723966780875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8583984375,0.0,1563.65380859375,1895.4371337890625,0.0,3679.832275390625,0.9099083542823792,1.0,0.0,3.0,1.0,0.0
17932320,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497121572494508,0.5412437915802002,0.4883860647678375,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684081554412842,0.6095269918441772,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803250193595886,0.4395087957382202,0.3087291419506073,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662652969360352,0.4184602797031402,0.3985077142715454,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.716031551361084,0.2302589118480682,1.0505385398864746,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63348388671875,297.3100280761719,284.9066162109375,1.0,0.6390977501869202,0.4687567353248596,0.4687567353248596,1.0,,-3.429401159286499,1.2164489030838013,2.212952136993408,0.441357284784317,0.8817367553710938,0.8817367553710938,0.0,176.04217529296875,187.0,64870.640625,0.0,3328.10205078125,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.91424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298571944236756,1.0,0.0,0.0,3.6633589267730713,3.66338324546814,8.954723966780875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8583984375,0.0,1563.65380859375,1895.4371337890625,0.0,3679.832275390625,0.9099083542823792,1.0,0.0,3.0,1.0,0.0
17932380,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452800154685974,0.5409655570983887,0.4878694117069244,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707797646522522,0.6165747046470642,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787128925323486,0.442414790391922,0.3106201589107513,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639324903488159,0.4200381338596344,0.3998625874519348,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142701745033264,0.2312156111001968,1.0546897649765017,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62896728515625,297.3074951171875,285.0150756835937,1.0,0.6429277062416077,0.4665946066379547,0.4665946066379547,1.0,,-3.446148633956909,1.217767357826233,2.2283811569213867,0.4385928213596344,0.9859523177146912,0.9859523177146912,0.0,179.0869598388672,190.0,64439.1875,0.0,3385.041015625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7762145996094,293.1499938964844,293.1499938964844,278.54998779296875,33079.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236000776290894,1.0,0.0,0.0,3.7875747680664062,3.787599563598633,9.572287353876163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.26171875,0.0,1669.0081787109375,1895.4371337890625,0.0,3622.34423828125,0.934028685092926,1.0,0.0,3.0,1.0,0.0
17932440,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452800154685974,0.5409655570983887,0.4878694117069244,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707797646522522,0.6165747046470642,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787128925323486,0.442414790391922,0.3106201589107513,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639324903488159,0.4200381338596344,0.3998625874519348,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142701745033264,0.2312156111001968,1.0546897649765017,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62896728515625,297.3074951171875,285.0150756835937,1.0,0.6429277062416077,0.4665946066379547,0.4665946066379547,1.0,,-3.446148633956909,1.217767357826233,2.2283811569213867,0.4385928213596344,0.9859523177146912,0.9859523177146912,0.0,179.0869598388672,190.0,64439.1875,0.0,3385.041015625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7762145996094,293.1499938964844,293.1499938964844,278.54998779296875,33079.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236000776290894,1.0,0.0,0.0,3.7875747680664062,3.787599563598633,9.572287353876163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.26171875,0.0,1669.0081787109375,1895.4371337890625,0.0,3622.34423828125,0.934028685092926,1.0,0.0,3.0,1.0,0.0
17932500,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430733919143676,0.5402095317840576,0.4876002669334411,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.671494722366333,0.6200618147850037,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779579997062683,0.4435040056705475,0.3115874528884887,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628295063972473,0.4205377995967865,0.4005783498287201,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134296298027039,0.231529414653778,1.0568746328353882,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6242370605469,297.30255126953125,284.8798217773437,1.0,0.6448515057563782,0.465513527393341,0.465513527393341,1.0,,-3.454674243927002,1.2184481620788574,2.2362260818481445,0.4372498095035553,0.8971971869468689,0.8971971869468689,0.0,180.61834716796875,190.0,65578.484375,0.0,3414.107666015625,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0102233886719,293.1499938964844,293.1499938964844,278.54998779296875,36666.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930060625076294,1.0,0.0,0.0,3.772028684616089,3.7720539569854736,9.493869583820924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.7177734375,0.0,1678.37060546875,1895.4371337890625,0.0,3681.697021484375,0.9312485456466676,1.0,0.0,3.0,1.0,0.0
17932560,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400015473365784,0.5392606258392334,0.4868026375770569,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6718723773956299,0.6243743300437927,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765580058097839,0.4444316029548645,0.3122817873954773,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611339330673218,0.4208678901195526,0.4009729027748108,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.712060272693634,0.2317091077566146,1.0581090450286863,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.61785888671875,297.29510498046875,284.9042663574219,1.0,0.6466844081878662,0.4644483923912048,0.4644483923912048,1.0,,-3.461697816848755,1.2185665369033811,2.243131399154663,0.435655802488327,0.8898103833198547,0.8898103833198547,0.0,182.3631591796875,193.0,65432.1796875,0.0,3441.0126953125,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9545593261719,293.1499938964844,293.1499938964844,278.8500061035156,38089.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323497414588928,1.0,0.0,0.0,3.705119609832764,3.705144643783569,9.160048648482188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4892578125,0.0,1611.2274169921875,1895.4371337890625,0.0,3702.660400390625,0.919275164604187,1.0,0.0,3.0,1.0,0.0
17932620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356370568275452,0.5389952659606934,0.4862866699695587,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736819744110107,0.6313044428825378,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750879764556885,0.4473698735237121,0.3141865730285644,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589304685592651,0.4224083721637726,0.4022829234600067,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102116346359253,0.2325512021780014,1.0616812705993652,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6127319335937,297.2919006347656,285.0171813964844,1.0,0.6503661870956421,0.4623181521892547,0.4623181521892547,1.0,,-3.4775710105896,1.2194608449935913,2.2581100463867188,0.4325849413871765,0.9970083236694336,0.9970083236694336,0.0,185.3866577148437,196.0,64934.05859375,0.0,3496.7333984375,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.81396484375,293.1499938964844,293.1499938964844,278.54998779296875,33200.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259008765220642,1.0,0.0,0.0,3.823010206222534,3.823035478591919,9.752236564963823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7783203125,0.0,1712.3687744140625,1895.4371337890625,0.0,3643.512451171875,0.9421346187591552,1.0,0.0,3.0,1.0,0.0
17932680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356370568275452,0.5389952659606934,0.4862866699695587,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736819744110107,0.6313044428825378,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750879764556885,0.4473698735237121,0.3141865730285644,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589304685592651,0.4224083721637726,0.4022829234600067,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102116346359253,0.2325512021780014,1.0616812705993652,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6127319335937,297.2919006347656,285.0171813964844,1.0,0.6503661870956421,0.4623181521892547,0.4623181521892547,1.0,,-3.4775710105896,1.2194608449935913,2.2581100463867188,0.4325849413871765,0.9970083236694336,0.9970083236694336,0.0,185.3866577148437,196.0,64934.05859375,0.0,3496.7333984375,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.81396484375,293.1499938964844,293.1499938964844,278.54998779296875,33200.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259008765220642,1.0,0.0,0.0,3.823010206222534,3.823035478591919,9.752236564963823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7783203125,0.0,1712.3687744140625,1895.4371337890625,0.0,3643.512451171875,0.9421346187591552,1.0,0.0,3.0,1.0,0.0
17932740,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301153421401978,0.5372887253761292,0.4852447211742401,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.674281656742096,0.637897253036499,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728040456771851,0.4494033455848694,0.3158765137195587,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560081124305725,0.4231916964054107,0.4033710360527038,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076901793479919,0.2329494804143905,1.064731478691101,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.60107421875,297.2792053222656,284.90093994140625,1.0,0.6539257764816284,0.4601879119873047,0.4601879119873047,1.0,,-3.491260051727295,1.2194249629974363,2.2718350887298584,0.429230123758316,0.8972658514976501,0.8972658514976501,0.0,188.82571411132807,199.0,65938.09375,0.0,3550.120849609375,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,38138.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934501886367798,1.0,0.0,0.0,3.7435028553009033,3.743528127670288,9.350818572784192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0166015625,0.0,1656.1165771484375,1895.4371337890625,0.0,3722.33544921875,0.9277428984642028,1.0,0.0,3.0,1.0,0.0
17932800,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301153421401978,0.5372887253761292,0.4852447211742401,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.674281656742096,0.637897253036499,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728040456771851,0.4494033455848694,0.3158765137195587,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560081124305725,0.4231916964054107,0.4033710360527038,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076901793479919,0.2329494804143905,1.064731478691101,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.60107421875,297.2792053222656,284.90093994140625,1.0,0.6539257764816284,0.4601879119873047,0.4601879119873047,1.0,,-3.491260051727295,1.2194249629974363,2.2718350887298584,0.429230123758316,0.8972658514976501,0.8972658514976501,0.0,188.82571411132807,199.0,65938.09375,0.0,3550.120849609375,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,38138.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934501886367798,1.0,0.0,0.0,3.7435028553009033,3.743528127670288,9.350818572784192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0166015625,0.0,1656.1165771484375,1895.4371337890625,0.0,3722.33544921875,0.9277428984642028,1.0,0.0,3.0,1.0,0.0
17932860,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245888590812684,0.5370032787322998,0.4847348630428314,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9967854619026184,0.6761994957923889,0.640097975730896,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704155087471008,0.4523552060127258,0.3178097307682037,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529291749000549,0.4246712923049927,0.4046526253223419,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049158215522766,0.2336958944797516,1.068008303642273,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.2784118652344,285.0157775878906,1.0,0.6570755243301392,0.4580978751182556,0.4580978751182556,1.0,,-3.5011117458343506,1.2179657220840454,2.283145904541016,0.4251010715961456,1.0,1.0,0.0,192.4105987548828,202.0,65299.7265625,0.0,3595.42041015625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461608886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277665615081788,1.0,0.0,0.0,3.8515877723693848,3.8516132831573486,9.898579946820971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.4365234375,0.0,1749.0386962890625,1895.4371337890625,0.0,3660.65234375,0.9487364888191224,1.0,0.0,3.0,1.0,0.0
17932920,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245888590812684,0.5370032787322998,0.4847348630428314,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9967854619026184,0.6761994957923889,0.640097975730896,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704155087471008,0.4523552060127258,0.3178097307682037,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529291749000549,0.4246712923049927,0.4046526253223419,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049158215522766,0.2336958944797516,1.068008303642273,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.2784118652344,285.0157775878906,1.0,0.6570755243301392,0.4580978751182556,0.4580978751182556,1.0,,-3.5011117458343506,1.2179657220840454,2.283145904541016,0.4251010715961456,1.0,1.0,0.0,192.4105987548828,202.0,65299.7265625,0.0,3595.42041015625,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461608886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277665615081788,1.0,0.0,0.0,3.8515877723693848,3.8516132831573486,9.898579946820971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.4365234375,0.0,1749.0386962890625,1895.4371337890625,0.0,3660.65234375,0.9487364888191224,1.0,0.0,3.0,1.0,0.0
17932980,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918386697769165,0.5352847576141357,0.4837048947811126,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935922622680664,0.6773868203163147,0.6416155695915222,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675463199615479,0.4543988108634949,0.3195261061191559,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494565486907959,0.4253921210765838,0.4057092368602752,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017817497253418,0.2340127080678939,1.0708063840866089,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.587646484375,297.2699584960937,284.89715576171875,1.0,0.6599557399749756,0.4560078680515289,0.4560078680515289,1.0,,-3.508401870727539,1.2154616117477417,2.292940139770508,0.420674979686737,0.9000855684280396,0.9000855684280396,0.0,196.2113800048828,205.0,66210.7578125,0.0,3635.989501953125,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.01959228515625,293.1499938964844,293.1499938964844,278.25,38278.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358210563659668,1.0,0.0,0.0,3.766842603683472,3.766868114471436,9.467781865168944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.64453125,0.0,1684.685546875,1895.4371337890625,0.0,3734.379150390625,0.9330577850341796,1.0,0.0,3.0,1.0,0.0
17933040,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918386697769165,0.5352847576141357,0.4837048947811126,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935922622680664,0.6773868203163147,0.6416155695915222,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675463199615479,0.4543988108634949,0.3195261061191559,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494565486907959,0.4253921210765838,0.4057092368602752,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017817497253418,0.2340127080678939,1.0708063840866089,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.587646484375,297.2699584960937,284.89715576171875,1.0,0.6599557399749756,0.4560078680515289,0.4560078680515289,1.0,,-3.508401870727539,1.2154616117477417,2.292940139770508,0.420674979686737,0.9000855684280396,0.9000855684280396,0.0,196.2113800048828,205.0,66210.7578125,0.0,3635.989501953125,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.01959228515625,293.1499938964844,293.1499938964844,278.25,38278.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358210563659668,1.0,0.0,0.0,3.766842603683472,3.766868114471436,9.467781865168944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.64453125,0.0,1684.685546875,1895.4371337890625,0.0,3734.379150390625,0.9330577850341796,1.0,0.0,3.0,1.0,0.0
