time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9150723218917848,0.5343122482299805,0.4829753041267395,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.991800844669342,0.6778826117515564,0.6422135233879089,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659083843231201,0.4553122818470001,0.3202529549598694,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475234508514404,0.4256154894828796,0.4060484170913696,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6999858021736145,0.2340587973594665,1.0715519189834597,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.58233642578125,297.2650756835937,284.8284606933594,1.0,0.6612078547477722,0.4549628496170044,0.4549628496170044,1.0,,-3.510423421859741,1.2135776281356812,2.2968459129333496,0.4181432425975799,0.8202189803123474,0.8202189803123474,0.0,198.14878845214844,205.0,66549.90625,0.0,3652.572265625,1.0,278.2989196777344,282.6688537597656,296.74761962890625,301.1402587890625,293.1499938964844,293.1499938964844,278.25,42925.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403041005134584,1.0,0.0,0.0,3.633443117141724,3.633468389511109,8.809069527160318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.84765625,0.0,1566.4114990234375,1895.4371337890625,0.0,3775.20947265625,0.9044654965400696,1.0,0.0,3.0,1.0,0.0
17933160,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119981527328492,0.533670961856842,0.482257068157196,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901057481765748,0.6786474585533142,0.6428117156028748,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.86441969871521,0.4564384818077087,0.3209755420684814,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457210063934326,0.4259895384311676,0.4063577055931091,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.698278546333313,0.2341747283935547,1.0721279382705688,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5789794921875,297.26251220703125,284.8929443359375,1.0,0.6623833179473877,0.4540029168128967,0.4540029168128967,1.0,,-3.512209415435791,1.2118005752563477,2.300408840179444,0.4157207906246185,0.8368360996246338,0.8368360996246338,0.0,199.9798583984375,208.0,66226.5546875,0.0,3667.95947265625,1.0,278.2580871582031,282.7259216308594,296.7212829589844,301.0257568359375,293.1499938964844,293.1499938964844,278.54998779296875,40600.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939647912979126,1.0,0.0,0.0,3.540957450866699,3.5409812927246094,8.366325232600502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1845703125,0.0,1448.5946044921875,1895.4371337890625,0.0,3769.242919921875,0.8852655291557312,1.0,0.0,3.0,1.0,0.0
17933220,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091153740882874,0.5336778163909912,0.4820921719074249,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889053106307985,0.6813644766807556,0.6451740860939026,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639697432518005,0.4596582651138305,0.3231089413166046,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444279432296753,0.4275821447372436,0.4077364206314087,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969852447509766,0.2349491268396377,1.0753180980682373,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5799560546875,297.2686462402344,284.9985046386719,1.0,0.6650605201721191,0.4520830512046814,0.4520830512046814,1.0,,-3.52290415763855,1.2109304666519165,2.311973810195923,0.4119466245174408,0.927474558353424,0.927474558353424,0.0,202.4182586669922,211.0,65669.2265625,0.0,3709.03857421875,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930299699306488,1.0,0.0,0.0,3.643301725387573,3.643325328826904,8.856937370183005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.13671875,0.0,1510.6671142578125,1895.4371337890625,0.0,3683.887939453125,0.9025306701660156,1.0,0.0,3.0,1.0,0.0
17933280,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091153740882874,0.5336778163909912,0.4820921719074249,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889053106307985,0.6813644766807556,0.6451740860939026,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639697432518005,0.4596582651138305,0.3231089413166046,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444279432296753,0.4275821447372436,0.4077364206314087,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969852447509766,0.2349491268396377,1.0753180980682373,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5799560546875,297.2686462402344,284.9985046386719,1.0,0.6650605201721191,0.4520830512046814,0.4520830512046814,1.0,,-3.52290415763855,1.2109304666519165,2.311973810195923,0.4119466245174408,0.927474558353424,0.927474558353424,0.0,202.4182586669922,211.0,65669.2265625,0.0,3709.03857421875,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930299699306488,1.0,0.0,0.0,3.643301725387573,3.643325328826904,8.856937370183005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.13671875,0.0,1510.6671142578125,1895.4371337890625,0.0,3683.887939453125,0.9025306701660156,1.0,0.0,3.0,1.0,0.0
17933340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047812223434448,0.5322903394699097,0.4812542200088501,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865530729293824,0.6829007863998413,0.6470053791999817,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623111844062805,0.4619927406311035,0.3249670267105102,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420796990394592,0.4284523427486419,0.4088591635227203,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947869658470154,0.2353380024433136,1.0781656503677368,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57379150390625,297.2642822265625,284.9181823730469,1.0,0.6677438020706177,0.4501632153987884,0.4501632153987884,1.0,,-3.531118154525757,1.2090535163879397,2.3220646381378174,0.407967209815979,0.8540469408035278,0.8540469408035278,0.0,205.6192779541016,214.0,66355.578125,0.0,3748.746826171875,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936674177646637,1.0,0.0,0.0,3.534453868865967,3.5344772338867188,8.335620691468648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6982421875,0.0,1425.0042724609375,1895.4371337890625,0.0,3742.16064453125,0.8816867470741272,1.0,0.0,3.0,1.0,0.0
17933400,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047812223434448,0.5322903394699097,0.4812542200088501,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865530729293824,0.6829007863998413,0.6470053791999817,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623111844062805,0.4619927406311035,0.3249670267105102,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420796990394592,0.4284523427486419,0.4088591635227203,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947869658470154,0.2353380024433136,1.0781656503677368,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57379150390625,297.2642822265625,284.9181823730469,1.0,0.6677438020706177,0.4501632153987884,0.4501632153987884,1.0,,-3.531118154525757,1.2090535163879397,2.3220646381378174,0.407967209815979,0.8540469408035278,0.8540469408035278,0.0,205.6192779541016,214.0,66355.578125,0.0,3748.746826171875,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936674177646637,1.0,0.0,0.0,3.534453868865967,3.5344772338867188,8.335620691468648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6982421875,0.0,1425.0042724609375,1895.4371337890625,0.0,3742.16064453125,0.8816867470741272,1.0,0.0,3.0,1.0,0.0
17933460,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016563892364502,0.5320398807525635,0.4808720648288727,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849281311035156,0.6853388547897339,0.649149477481842,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615112900733948,0.4651060104370117,0.3270491659641266,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404757976531982,0.4299021959304809,0.410151720046997,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.693225622177124,0.2360423356294632,1.0812664031982422,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5732727050781,297.2684326171875,285.00445556640625,1.0,0.6704487800598145,0.4482492506504059,0.4482492506504059,1.0,,-3.5410187244415283,1.2077845335006714,2.3332340717315674,0.4040435552597046,0.9413098096847534,0.9413098096847534,0.0,208.3607940673828,217.0,65920.4296875,0.0,3790.09619140625,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33268.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297202825546264,1.0,0.0,0.0,3.6580541133880615,3.6580777168273926,8.928808483688044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5986328125,0.0,1521.6634521484375,1895.4371337890625,0.0,3678.576904296875,0.905217945575714,1.0,0.0,3.0,1.0,0.0
17933520,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016563892364502,0.5320398807525635,0.4808720648288727,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849281311035156,0.6853388547897339,0.649149477481842,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615112900733948,0.4651060104370117,0.3270491659641266,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404757976531982,0.4299021959304809,0.410151720046997,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.693225622177124,0.2360423356294632,1.0812664031982422,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5732727050781,297.2684326171875,285.00445556640625,1.0,0.6704487800598145,0.4482492506504059,0.4482492506504059,1.0,,-3.5410187244415283,1.2077845335006714,2.3332340717315674,0.4040435552597046,0.9413098096847534,0.9413098096847534,0.0,208.3607940673828,217.0,65920.4296875,0.0,3790.09619140625,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33268.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297202825546264,1.0,0.0,0.0,3.6580541133880615,3.6580777168273926,8.928808483688044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5986328125,0.0,1521.6634521484375,1895.4371337890625,0.0,3678.576904296875,0.905217945575714,1.0,0.0,3.0,1.0,0.0
17933580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972736597061157,0.530470609664917,0.4798722863197326,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822017550468444,0.6865963935852051,0.6507315039634705,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596307635307312,0.4673384428024292,0.3288437724113464,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379103541374207,0.4306008517742157,0.411128282546997,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690788984298706,0.236308678984642,1.0836608409881592,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5655517578125,297.26220703125,284.9129943847656,1.0,0.6730527877807617,0.4463352859020233,0.4463352859020233,1.0,,-3.5479414463043213,1.2053349018096924,2.342606544494629,0.3998363018035888,0.8591126799583435,0.8591126799583435,0.0,211.7746734619141,220.0,66651.9140625,0.0,3828.203369140625,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371557235717772,1.0,0.0,0.0,3.557700634002685,3.5577242374420166,8.445631465292536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.875,0.0,1448.8294677734375,1895.4371337890625,0.0,3746.551025390625,0.8866822719573975,1.0,0.0,3.0,1.0,0.0
17933640,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972736597061157,0.530470609664917,0.4798722863197326,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822017550468444,0.6865963935852051,0.6507315039634705,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596307635307312,0.4673384428024292,0.3288437724113464,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379103541374207,0.4306008517742157,0.411128282546997,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690788984298706,0.236308678984642,1.0836608409881592,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5655517578125,297.26220703125,284.9129943847656,1.0,0.6730527877807617,0.4463352859020233,0.4463352859020233,1.0,,-3.5479414463043213,1.2053349018096924,2.342606544494629,0.3998363018035888,0.8591126799583435,0.8591126799583435,0.0,211.7746734619141,220.0,66651.9140625,0.0,3828.203369140625,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371557235717772,1.0,0.0,0.0,3.557700634002685,3.5577242374420166,8.445631465292536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.875,0.0,1448.8294677734375,1895.4371337890625,0.0,3746.551025390625,0.8866822719573975,1.0,0.0,3.0,1.0,0.0
17933700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8953026533126831,0.5302696228027344,0.4794411659240722,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809725284576416,0.6876790523529053,0.65152907371521,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588641285896301,0.468842476606369,0.3297621011734009,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367642760276794,0.4312253892421722,0.4115951061248779,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896593570709229,0.236574187874794,1.0846458673477173,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5644836425781,297.2633056640625,285.0189208984375,1.0,0.6742886900901794,0.445378303527832,0.445378303527832,1.0,,-3.5512261390686035,1.2040361166000366,2.3471899032592773,0.3975688219070434,0.935780107975006,0.935780107975006,0.0,213.350326538086,220.0,65935.421875,0.0,3846.078369140625,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8755798339844,293.1499938964844,293.1499938964844,278.54998779296875,33791.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318356513977052,1.0,0.0,0.0,3.6134612560272217,3.6134843826293945,8.712445378478151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5986328125,0.0,1476.535888671875,1895.4371337890625,0.0,3697.95556640625,0.897027850151062,1.0,0.0,3.0,1.0,0.0
17933760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941394090652466,0.5301703214645386,0.4794115126132965,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804101586341858,0.6888730525970459,0.6526913642883301,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587889075279236,0.4704477787017822,0.3309038877487182,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362417817115784,0.431951105594635,0.4123068153858185,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891199350357056,0.2369203716516494,1.0863038301467896,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5644836425781,297.2657165527344,285.0013122558594,1.0,0.675644040107727,0.4444397687911987,0.4444397687911987,1.0,,-3.5568106174468994,1.2036219835281372,2.3531885147094727,0.3957317471504211,0.945723593235016,0.945723593235016,0.0,214.5810394287109,223.0,66211.0546875,0.0,3867.719482421875,1.0,278.542236328125,282.8465270996094,296.7271728515625,300.94287109375,293.1499938964844,293.1499938964844,278.25,33285.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304035305976868,1.0,0.0,0.0,3.678992748260498,3.679016590118408,9.031318768393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4140625,0.0,1545.191162109375,1895.4371337890625,0.0,3684.83935546875,0.9097679257392884,1.0,0.0,3.0,1.0,0.0
17933820,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899354338645935,0.5285964012145996,0.4784036576747894,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977650821208954,0.6900101900100708,0.6541570425033569,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570511937141418,0.4727037847042084,0.3327126204967499,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833785355091095,0.4325848817825317,0.413218080997467,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867377758026123,0.2371200770139694,1.088381052017212,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5565490722656,297.25927734375,284.91033935546875,1.0,0.6781491637229919,0.4425627291202545,0.4425627291202545,1.0,,-3.563140630722046,1.2009553909301758,2.36218523979187,0.391470193862915,0.8618882894515991,0.8618882894515991,0.0,217.978256225586,226.0,66904.25,0.0,3904.5146484375,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1056213378906,293.1499938964844,293.1499938964844,278.54998779296875,38165.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377633333206176,1.0,0.0,0.0,3.5771148204803467,3.577138662338257,8.538057727491832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.474609375,0.0,1469.46435546875,1895.4371337890625,0.0,3752.087890625,0.8909428715705872,1.0,0.0,3.0,1.0,0.0
17933880,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899354338645935,0.5285964012145996,0.4784036576747894,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977650821208954,0.6900101900100708,0.6541570425033569,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570511937141418,0.4727037847042084,0.3327126204967499,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833785355091095,0.4325848817825317,0.413218080997467,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867377758026123,0.2371200770139694,1.088381052017212,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5565490722656,297.25927734375,284.91033935546875,1.0,0.6781491637229919,0.4425627291202545,0.4425627291202545,1.0,,-3.563140630722046,1.2009553909301758,2.36218523979187,0.391470193862915,0.8618882894515991,0.8618882894515991,0.0,217.978256225586,226.0,66904.25,0.0,3904.5146484375,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1056213378906,293.1499938964844,293.1499938964844,278.54998779296875,38165.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377633333206176,1.0,0.0,0.0,3.5771148204803467,3.577138662338257,8.538057727491832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.474609375,0.0,1469.46435546875,1895.4371337890625,0.0,3752.087890625,0.8909428715705872,1.0,0.0,3.0,1.0,0.0
17933940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869940042495728,0.528311014175415,0.4779601693153381,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758920669555664,0.692200243473053,0.6560351848602295,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563646078109741,0.475868821144104,0.3348102569580078,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322342038154602,0.4338974952697754,0.4143590927124023,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6851476430892944,0.237687662243843,1.090809345245361,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55548095703125,297.262939453125,285.002197265625,1.0,0.6806621551513672,0.4406856894493103,0.4406856894493103,1.0,,-3.571674108505249,1.1990731954574585,2.372600793838501,0.3872867524623871,0.9497394561767578,0.9497394561767578,0.0,220.73956298828125,229.0,66388.9140625,0.0,3943.229736328125,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33379.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930947482585907,1.0,0.0,0.0,3.693181753158569,3.6932058334350586,9.101116233978246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7548828125,0.0,1561.903564453125,1895.4371337890625,0.0,3689.82275390625,0.9131903648376464,1.0,0.0,3.0,1.0,0.0
17934000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869940042495728,0.528311014175415,0.4779601693153381,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758920669555664,0.692200243473053,0.6560351848602295,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563646078109741,0.475868821144104,0.3348102569580078,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322342038154602,0.4338974952697754,0.4143590927124023,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6851476430892944,0.237687662243843,1.090809345245361,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55548095703125,297.262939453125,285.002197265625,1.0,0.6806621551513672,0.4406856894493103,0.4406856894493103,1.0,,-3.571674108505249,1.1990731954574585,2.372600793838501,0.3872867524623871,0.9497394561767578,0.9497394561767578,0.0,220.73956298828125,229.0,66388.9140625,0.0,3943.229736328125,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33379.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930947482585907,1.0,0.0,0.0,3.693181753158569,3.6932058334350586,9.101116233978246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7548828125,0.0,1561.903564453125,1895.4371337890625,0.0,3689.82275390625,0.9131903648376464,1.0,0.0,3.0,1.0,0.0
17934060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829988241195679,0.5267457962036133,0.4769656956195831,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731397032737732,0.6932401061058044,0.6574168801307678,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547911643981934,0.4781677722930908,0.3366525769233703,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299052715301514,0.434489905834198,0.4152352213859558,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828625798225403,0.2378472089767456,1.0927106142044067,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5475158691406,297.2565002441406,284.9095764160156,1.0,0.6831027865409851,0.438836008310318,0.438836008310318,1.0,,-3.5777058601379395,1.1962803602218628,2.381425619125366,0.382967472076416,0.864538311958313,0.864538311958313,0.0,224.11170959472656,232.0,67116.8671875,0.0,3979.37255859375,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1346130371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382293224334716,1.0,0.0,0.0,3.591198205947876,3.591222047805786,8.605420021012833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8662109375,0.0,1485.592529296875,1895.4371337890625,0.0,3756.332275390625,0.8941797018051147,1.0,0.0,3.0,1.0,0.0
17934120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829988241195679,0.5267457962036133,0.4769656956195831,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731397032737732,0.6932401061058044,0.6574168801307678,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547911643981934,0.4781677722930908,0.3366525769233703,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299052715301514,0.434489905834198,0.4152352213859558,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828625798225403,0.2378472089767456,1.0927106142044067,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5475158691406,297.2565002441406,284.9095764160156,1.0,0.6831027865409851,0.438836008310318,0.438836008310318,1.0,,-3.5777058601379395,1.1962803602218628,2.381425619125366,0.382967472076416,0.864538311958313,0.864538311958313,0.0,224.11170959472656,232.0,67116.8671875,0.0,3979.37255859375,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1346130371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382293224334716,1.0,0.0,0.0,3.591198205947876,3.591222047805786,8.605420021012833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8662109375,0.0,1485.592529296875,1895.4371337890625,0.0,3756.332275390625,0.8941797018051147,1.0,0.0,3.0,1.0,0.0
17934180,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880194365978241,0.5264713168144226,0.4765228629112243,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713732004165648,0.6953434944152832,0.6592034697532654,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542084097862244,0.4813906550407409,0.3387834727764129,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284227848052979,0.435767114162445,0.4163366258144378,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813231110572815,0.2383799999952316,1.0949642658233645,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5465393066406,297.2603454589844,285.0028381347656,1.0,0.685555636882782,0.4369863271713257,0.4369863271713257,1.0,,-3.585911989212036,1.194261074066162,2.391650915145874,0.3787039220333099,0.9535915851593018,0.9535915851593018,0.0,226.8602905273437,235.0,66592.3359375,0.0,4017.474365234375,1.0,278.5419921875,282.836669921875,296.7569885253906,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33406.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313277006149292,1.0,0.0,0.0,3.70713210105896,3.707156181335449,9.170001931124716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.34375,0.0,1577.9578857421875,1895.4371337890625,0.0,3693.30517578125,0.9163675904273988,1.0,0.0,3.0,1.0,0.0
17934240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880194365978241,0.5264713168144226,0.4765228629112243,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713732004165648,0.6953434944152832,0.6592034697532654,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542084097862244,0.4813906550407409,0.3387834727764129,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284227848052979,0.435767114162445,0.4163366258144378,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813231110572815,0.2383799999952316,1.0949642658233645,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5465393066406,297.2603454589844,285.0028381347656,1.0,0.685555636882782,0.4369863271713257,0.4369863271713257,1.0,,-3.585911989212036,1.194261074066162,2.391650915145874,0.3787039220333099,0.9535915851593018,0.9535915851593018,0.0,226.8602905273437,235.0,66592.3359375,0.0,4017.474365234375,1.0,278.5419921875,282.836669921875,296.7569885253906,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33406.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313277006149292,1.0,0.0,0.0,3.70713210105896,3.707156181335449,9.170001931124716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.34375,0.0,1577.9578857421875,1895.4371337890625,0.0,3693.30517578125,0.9163675904273988,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786762952804565,0.5257461071014404,0.4762505888938904,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703717231750488,0.6958884596824646,0.6600678563117981,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.853825032711029,0.4826100766658783,0.3398434817790985,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276112079620361,0.4361030757427215,0.4168985188007355,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6805139780044556,0.2384916096925735,1.0962369441986084,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.5429992675781,297.2578430175781,284.8778991699219,1.0,0.6868240833282471,0.4360614717006683,0.4360614717006683,1.0,,-3.590113401412964,1.1932607889175415,2.396852731704712,0.3766965568065643,0.8675464391708374,0.8675464391708374,0.0,228.3503570556641,235.0,67564.15625,0.0,4037.539306640625,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.2262878417969,293.1499938964844,293.1499938964844,278.25,37508.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937012016773224,1.0,0.0,0.0,3.6759328842163086,3.675957441329956,9.016301305564413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.5625,0.0,1573.5806884765625,1895.4371337890625,0.0,3745.24072265625,0.9101004004478456,1.0,0.0,3.0,1.0,0.0
17934360,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.876379668712616,0.5249086022377014,0.4755366444587707,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686110615730286,0.6962814927101135,0.6604977250099182,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.852767825126648,0.4837305843830108,0.3406587243080139,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261861205101013,0.4363150298595428,0.417175680398941,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.679118275642395,0.2385027408599853,1.0967109203338623,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5384826660156,297.2538757324219,284.9088439941406,1.0,0.6879419088363647,0.4351626932621002,0.4351626932621002,1.0,,-3.591658115386963,1.191350340843201,2.4003076553344727,0.374314934015274,0.8672193884849548,0.8672193884849548,0.0,230.2236328125,238.0,67326.1640625,0.0,4053.07080078125,1.0,278.2574157714844,282.7189025878906,296.80181884765625,301.1645202636719,293.1499938964844,293.1499938964844,278.54998779296875,38329.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385464191436768,1.0,0.0,0.0,3.605698347091675,3.605722188949585,8.675051503814757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.900390625,0.0,1501.6566162109375,1895.4371337890625,0.0,3759.21923828125,0.8974236845970154,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.873692512512207,0.5246415138244629,0.4750894606113434,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966823160648346,0.6982957720756531,0.6621888875961304,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522680997848511,0.4870113432407379,0.3428218066692352,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247485756874084,0.4375547766685486,0.4182348251342773,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776183843612671,0.239003524184227,1.0988025665283203,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5376892089844,297.2578430175781,285.0028381347656,1.0,0.690340518951416,0.4333651065826416,0.4333651065826416,1.0,,-3.599536895751953,1.1892701387405396,2.410266876220703,0.3700324594974518,0.9573096632957458,0.9573096632957458,0.0,232.97023010253903,241.0,66793.5390625,0.0,4090.59765625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33379.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315640926361084,1.0,0.0,0.0,3.72245192527771,3.7224762439727774,9.245949286196264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.927734375,0.0,1595.2861328125,1895.4371337890625,0.0,3695.46923828125,0.9195326566696168,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.873692512512207,0.5246415138244629,0.4750894606113434,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966823160648346,0.6982957720756531,0.6621888875961304,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522680997848511,0.4870113432407379,0.3428218066692352,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247485756874084,0.4375547766685486,0.4182348251342773,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776183843612671,0.239003524184227,1.0988025665283203,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5376892089844,297.2578430175781,285.0028381347656,1.0,0.690340518951416,0.4333651065826416,0.4333651065826416,1.0,,-3.599536895751953,1.1892701387405396,2.410266876220703,0.3700324594974518,0.9573096632957458,0.9573096632957458,0.0,232.97023010253903,241.0,66793.5390625,0.0,4090.59765625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33379.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315640926361084,1.0,0.0,0.0,3.72245192527771,3.7224762439727774,9.245949286196264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.927734375,0.0,1595.2861328125,1895.4371337890625,0.0,3695.46923828125,0.9195326566696168,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700370788574219,0.5230716466903687,0.47410848736763,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964039146900177,0.699124813079834,0.6633944511413574,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850936770439148,0.4893873631954193,0.3447299897670746,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225757479667664,0.4380531907081604,0.4190358817577362,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754809617996216,0.2390900403261184,1.100409746170044,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5295715332031,297.25128173828125,284.9078674316406,1.0,0.6926770806312561,0.431567519903183,0.431567519903183,1.0,,-3.605008602142334,1.1862674951553345,2.41874098777771,0.3654643893241882,0.8699468374252319,0.8699468374252319,0.0,236.33106994628903,244.0,67535.9921875,0.0,4125.69287109375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387904405593872,1.0,0.0,0.0,3.620424747467041,3.620449066162109,8.746058597353112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.640625,0.0,1517.7086181640625,1895.4371337890625,0.0,3761.440673828125,0.900669276714325,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700370788574219,0.5230716466903687,0.47410848736763,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964039146900177,0.699124813079834,0.6633944511413574,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850936770439148,0.4893873631954193,0.3447299897670746,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225757479667664,0.4380531907081604,0.4190358817577362,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754809617996216,0.2390900403261184,1.100409746170044,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5295715332031,297.25128173828125,284.9078674316406,1.0,0.6926770806312561,0.431567519903183,0.431567519903183,1.0,,-3.605008602142334,1.1862674951553345,2.41874098777771,0.3654643893241882,0.8699468374252319,0.8699468374252319,0.0,236.33106994628903,244.0,67535.9921875,0.0,4125.69287109375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387904405593872,1.0,0.0,0.0,3.620424747467041,3.620449066162109,8.746058597353112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.640625,0.0,1517.7086181640625,1895.4371337890625,0.0,3761.440673828125,0.900669276714325,1.0,0.0,3.0,1.0,0.0
17934660,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674619793891907,0.522805392742157,0.4736591577529907,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622288942337036,0.7010446190834045,0.6649921536445618,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505125641822815,0.4927234351634979,0.3469276130199432,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211709260940552,0.4392518401145935,0.420053482055664,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740185618400574,0.2395595014095306,1.1023534536361694,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.529052734375,297.2553100585937,285.0035400390625,1.0,0.6950241327285767,0.4298330843448639,0.4298330843448639,1.0,,-3.6125855445861816,1.1841750144958496,2.428410530090332,0.3611118197441101,0.9610779881477356,0.9610779881477356,0.0,239.0740509033203,247.0,66983.1015625,0.0,4162.6748046875,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33402.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317629337310792,1.0,0.0,0.0,3.735353708267212,3.7353782653808594,9.31015222249698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.685546875,0.0,1610.33056640625,1895.4371337890625,0.0,3697.28955078125,0.9224622249603271,1.0,0.0,3.0,1.0,0.0
17934720,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674619793891907,0.522805392742157,0.4736591577529907,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622288942337036,0.7010446190834045,0.6649921536445618,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505125641822815,0.4927234351634979,0.3469276130199432,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211709260940552,0.4392518401145935,0.420053482055664,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740185618400574,0.2395595014095306,1.1023534536361694,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.529052734375,297.2553100585937,285.0035400390625,1.0,0.6950241327285767,0.4298330843448639,0.4298330843448639,1.0,,-3.6125855445861816,1.1841750144958496,2.428410530090332,0.3611118197441101,0.9610779881477356,0.9610779881477356,0.0,239.0740509033203,247.0,66983.1015625,0.0,4162.6748046875,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33402.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317629337310792,1.0,0.0,0.0,3.735353708267212,3.7353782653808594,9.31015222249698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.685546875,0.0,1610.33056640625,1895.4371337890625,0.0,3697.28955078125,0.9224622249603271,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639733195304871,0.5212322473526001,0.4726794362068176,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.959442675113678,0.7017683982849121,0.6661056280136108,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849295437335968,0.4951401054859161,0.3488677740097046,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190591931343079,0.4397033154964447,0.4208140969276428,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719582676887512,0.2396143972873687,1.1038264036178589,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5210876464844,297.2487487792969,284.9070739746094,1.0,0.6973117589950562,0.4280986189842224,0.4280986189842224,1.0,,-3.617777109146118,1.1811658143997192,2.4366111755371094,0.3567416369915008,0.8726170659065247,0.8726170659065247,0.0,242.43338012695312,250.0,67737.515625,0.0,4197.23583984375,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38322.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389474391937256,1.0,0.0,0.0,3.634387969970703,3.634412288665772,8.813651675154688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7548828125,0.0,1533.170166015625,1895.4371337890625,0.0,3762.869873046875,0.9037664532661438,1.0,0.0,3.0,1.0,0.0
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639733195304871,0.5212322473526001,0.4726794362068176,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.959442675113678,0.7017683982849121,0.6661056280136108,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849295437335968,0.4951401054859161,0.3488677740097046,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190591931343079,0.4397033154964447,0.4208140969276428,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719582676887512,0.2396143972873687,1.1038264036178589,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5210876464844,297.2487487792969,284.9070739746094,1.0,0.6973117589950562,0.4280986189842224,0.4280986189842224,1.0,,-3.617777109146118,1.1811658143997192,2.4366111755371094,0.3567416369915008,0.8726170659065247,0.8726170659065247,0.0,242.43338012695312,250.0,67737.515625,0.0,4197.23583984375,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38322.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389474391937256,1.0,0.0,0.0,3.634387969970703,3.634412288665772,8.813651675154688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7548828125,0.0,1533.170166015625,1895.4371337890625,0.0,3762.869873046875,0.9037664532661438,1.0,0.0,3.0,1.0,0.0
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623903393745422,0.5210322141647339,0.4722405672073364,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581690430641174,0.7026064395904541,0.6666551828384399,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488136529922485,0.4967737197875976,0.3498586416244507,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180896639823914,0.440219908952713,0.4211676120758056,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709858179092407,0.2397863566875457,1.1043585538864136,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.5201721191406,297.2499694824219,285.01959228515625,1.0,0.6983934640884399,0.4272314012050628,0.4272314012050628,1.0,,-3.6201601028442383,1.179578423500061,2.440581560134888,0.3544230163097381,0.9522898197174072,0.9522898197174072,0.0,243.9902801513672,250.0,66944.2265625,0.0,4213.23876953125,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218811035156,293.1499938964844,293.1499938964844,278.54998779296875,34058.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334991574287416,1.0,0.0,0.0,3.68351411819458,3.683538198471069,9.053530334313108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.6259765625,0.0,1556.113525390625,1895.4371337890625,0.0,3713.172607421875,0.9129968881607056,1.0,0.0,3.0,1.0,0.0
