time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615208268165588,0.5209633111953735,0.4722233712673187,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576312303543092,0.7035912275314331,0.6676061749458313,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489570021629333,0.4985314309597015,0.351098895072937,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176921606063843,0.4408600330352783,0.4217884540557861,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705476641654968,0.2400554716587066,1.1056323051452637,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5205078125,297.2528381347656,285.0042419433594,1.0,0.6996092200279236,0.4263809025287628,0.4263809025287628,1.0,,-3.6250522136688232,1.1789226531982422,2.446129322052002,0.3525584638118744,0.9647262692451476,0.9647262692451476,0.0,245.1756896972656,253.0,67259.25,0.0,4233.66796875,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.0899963378906,293.1499938964844,293.1499938964844,278.25,33419.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931894838809967,1.0,0.0,0.0,3.7475664615631104,3.747591018676758,9.371129863211536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.4560546875,0.0,1624.6253662109375,1895.4371337890625,0.0,3698.4970703125,0.925277054309845,1.0,0.0,3.0,1.0,0.0
17935020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581973314285278,0.5193842053413391,0.4712455868721008,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548548460006714,0.7042075991630554,0.668628454208374,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478521108627319,0.5009880661964417,0.3530724048614502,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156322240829468,0.4412629604339599,0.4225092232227325,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685673594474792,0.2400806099176406,1.1069831848144531,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5125427246094,297.2462463378906,284.9061279296875,1.0,0.7018498182296753,0.4246799349784851,0.4246799349784851,1.0,,-3.629982233047485,1.175833225250244,2.454149007797241,0.3483828902244568,0.8749374151229858,0.8749374151229858,0.0,248.5314483642578,256.0,67927.515625,0.0,4267.71240234375,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.2598571777344,293.1499938964844,293.1499938964844,278.54998779296875,38387.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390480518341064,1.0,0.0,0.0,3.647426128387451,3.64745044708252,8.877001391738304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.298828125,0.0,1548.1590576171875,1895.4371337890625,0.0,3763.78515625,0.9066203236579896,1.0,0.0,3.0,1.0,0.0
17935080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581973314285278,0.5193842053413391,0.4712455868721008,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548548460006714,0.7042075991630554,0.668628454208374,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478521108627319,0.5009880661964417,0.3530724048614502,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156322240829468,0.4412629604339599,0.4225092232227325,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685673594474792,0.2400806099176406,1.1069831848144531,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5125427246094,297.2462463378906,284.9061279296875,1.0,0.7018498182296753,0.4246799349784851,0.4246799349784851,1.0,,-3.629982233047485,1.175833225250244,2.454149007797241,0.3483828902244568,0.8749374151229858,0.8749374151229858,0.0,248.5314483642578,256.0,67927.515625,0.0,4267.71240234375,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.2598571777344,293.1499938964844,293.1499938964844,278.54998779296875,38387.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390480518341064,1.0,0.0,0.0,3.647426128387451,3.64745044708252,8.877001391738304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.298828125,0.0,1548.1590576171875,1895.4371337890625,0.0,3763.78515625,0.9066203236579896,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.855857789516449,0.5191153287887573,0.4707841277122497,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530404806137084,0.705936074256897,0.6700329780578613,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475908041000366,0.504438042640686,0.3553386032581329,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142889738082886,0.4423789083957672,0.4234398901462555,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672044992446899,0.2404964417219162,1.1086633205413818,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51202392578125,297.2504272460937,285.0048522949219,1.0,0.7040992379188538,0.4229789674282074,0.4229789674282074,1.0,,-3.636973857879639,1.1734598875045776,2.4635138511657715,0.3442631661891937,0.9682937860488892,0.9682937860488892,0.0,251.2699584960937,259.0,67344.7890625,0.0,4303.6015625,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1217041015625,293.1499938964844,293.1499938964844,278.25,33450.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319269061088562,1.0,0.0,0.0,3.759786367416382,3.759811162948608,9.43234454098274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9501953125,0.0,1639.130126953125,1895.4371337890625,0.0,3698.79052734375,0.9280122518539428,1.0,0.0,3.0,1.0,0.0
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.855857789516449,0.5191153287887573,0.4707841277122497,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530404806137084,0.705936074256897,0.6700329780578613,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475908041000366,0.504438042640686,0.3553386032581329,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142889738082886,0.4423789083957672,0.4234398901462555,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672044992446899,0.2404964417219162,1.1086633205413818,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51202392578125,297.2504272460937,285.0048522949219,1.0,0.7040992379188538,0.4229789674282074,0.4229789674282074,1.0,,-3.636973857879639,1.1734598875045776,2.4635138511657715,0.3442631661891937,0.9682937860488892,0.9682937860488892,0.0,251.2699584960937,259.0,67344.7890625,0.0,4303.6015625,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1217041015625,293.1499938964844,293.1499938964844,278.25,33450.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319269061088562,1.0,0.0,0.0,3.759786367416382,3.759811162948608,9.43234454098274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9501953125,0.0,1639.130126953125,1895.4371337890625,0.0,3698.79052734375,0.9280122518539428,1.0,0.0,3.0,1.0,0.0
17935260,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.852670431137085,0.5175302028656006,0.4697995185852051,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950256884098053,0.7064448595046997,0.6709564924240112,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465731143951416,0.5069355368614197,0.357341468334198,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122497200965881,0.4427320957183838,0.4241161942481994,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652876734733582,0.2404942065477371,1.1098926067352295,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5041198730469,297.24383544921875,284.905029296875,1.0,0.7062932252883911,0.4213014543056488,0.4213014543056488,1.0,,-3.6416127681732178,1.1702628135681152,2.4713499546051025,0.3401286602020263,0.8774949908256531,0.8774949908256531,0.0,254.6289520263672,262.0,68125.3046875,0.0,4337.07080078125,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390090703964232,1.0,0.0,0.0,3.6616287231445312,3.6616532802581774,8.946267939791142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6943359375,0.0,1563.452880859375,1895.4371337890625,0.0,3763.430908203125,0.909717321395874,1.0,0.0,3.0,1.0,0.0
17935320,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.852670431137085,0.5175302028656006,0.4697995185852051,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950256884098053,0.7064448595046997,0.6709564924240112,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465731143951416,0.5069355368614197,0.357341468334198,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122497200965881,0.4427320957183838,0.4241161942481994,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652876734733582,0.2404942065477371,1.1098926067352295,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5041198730469,297.24383544921875,284.905029296875,1.0,0.7062932252883911,0.4213014543056488,0.4213014543056488,1.0,,-3.6416127681732178,1.1702628135681152,2.4713499546051025,0.3401286602020263,0.8774949908256531,0.8774949908256531,0.0,254.6289520263672,262.0,68125.3046875,0.0,4337.07080078125,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390090703964232,1.0,0.0,0.0,3.6616287231445312,3.6616532802581774,8.946267939791142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6943359375,0.0,1563.452880859375,1895.4371337890625,0.0,3763.430908203125,0.909717321395874,1.0,0.0,3.0,1.0,0.0
17935380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504354953765869,0.5172542929649353,0.469333678483963,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484399557113647,0.7080721855163574,0.6722655892372131,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463828563690186,0.5104399919509888,0.3596440553665161,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109180331230164,0.4438018202781677,0.4250022172927856,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639713048934937,0.2408856898546219,1.1114633083343506,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5038146972656,297.2480773925781,285.0054016113281,1.0,0.7084970474243164,0.4196239411830902,0.4196239411830902,1.0,,-3.6483428478240967,1.1677922010421753,2.480550765991211,0.3360413610935211,0.9717942476272584,0.9717942476272584,0.0,257.3628845214844,265.0,67518.2890625,0.0,4372.4501953125,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318831562995912,1.0,0.0,0.0,3.771442651748657,3.771467447280884,9.490919410382048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.6748046875,0.0,1653.0028076171875,1895.4371337890625,0.0,3698.390380859375,0.9306607246398926,1.0,0.0,3.0,1.0,0.0
17935440,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504354953765869,0.5172542929649353,0.469333678483963,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484399557113647,0.7080721855163574,0.6722655892372131,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463828563690186,0.5104399919509888,0.3596440553665161,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109180331230164,0.4438018202781677,0.4250022172927856,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639713048934937,0.2408856898546219,1.1114633083343506,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5038146972656,297.2480773925781,285.0054016113281,1.0,0.7084970474243164,0.4196239411830902,0.4196239411830902,1.0,,-3.6483428478240967,1.1677922010421753,2.480550765991211,0.3360413610935211,0.9717942476272584,0.9717942476272584,0.0,257.3628845214844,265.0,67518.2890625,0.0,4372.4501953125,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318831562995912,1.0,0.0,0.0,3.771442651748657,3.771467447280884,9.490919410382048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.6748046875,0.0,1653.0028076171875,1895.4371337890625,0.0,3698.390380859375,0.9306607246398926,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492554426193237,0.5165303349494934,0.469073474407196,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474566578865052,0.7083675861358643,0.672917366027832,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462334871292114,0.5117699503898621,0.3607985973358154,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102144002914429,0.4440285861492157,0.4254741668701172,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633116602897644,0.2409274727106094,1.1124463081359863,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.50054931640625,297.24566650390625,284.8772888183594,1.0,0.7096511721611023,0.4187851846218109,0.4187851846218109,1.0,,-3.6519615650177,1.1666237115859983,2.485337734222412,0.3341738879680633,0.884315550327301,0.884315550327301,0.0,258.8325500488281,265.0,68550.890625,0.0,4391.50390625,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.3875732421875,293.1499938964844,293.1499938964844,278.25,37294.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374592304229736,1.0,0.0,0.0,3.743500471115112,3.743525505065918,9.350806067232044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.5390625,0.0,1649.6351318359375,1895.4371337890625,0.0,3749.31689453125,0.9252088069915771,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473851680755615,0.5156615972518921,0.4683487713336944,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945664882659912,0.7084714770317078,0.6730956435203552,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454550504684448,0.5129774212837219,0.3616802096366882,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088927865028381,0.4441048800945282,0.4256369471549988,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621233224868774,0.2408579885959625,1.1125900745391846,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49615478515625,297.24151611328125,284.9048156738281,1.0,0.7106471657752991,0.4179739654064178,0.4179739654064178,1.0,,-3.652736186981201,1.1645207405090332,2.488215446472168,0.3319585919380188,0.8801854252815247,0.8801854252815247,0.0,260.7184143066406,253.0,68303.109375,0.0,4405.40576171875,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.32830810546875,293.1499938964844,293.1499938964844,278.54998779296875,38357.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938930332660675,1.0,0.0,0.0,3.6732335090637207,3.673258066177368,9.003064747048484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8876953125,0.0,1576.9210205078125,1895.4371337890625,0.0,3762.714111328125,0.9124029874801636,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505663275718689,0.5154002904891968,0.4676205217838287,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508094191551208,0.7100077867507935,0.6740322113037109,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506515026092529,0.5165525674819946,0.3638177812099457,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127562403678894,0.4451426267623901,0.4262072145938873,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651957035064697,0.2412417531013488,1.1127761602401731,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4962158203125,297.2459716796875,285.0042724609375,1.0,0.7087055444717407,0.4163515567779541,0.4163515567779541,1.0,,-3.6564629077911377,1.161083459854126,2.495379447937012,0.3276852369308471,0.973725438117981,0.973725438117981,0.0,256.3508605957031,241.0,67652.015625,0.0,4388.384765625,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317297339439392,1.0,0.0,0.0,3.7816121578216553,3.781636953353882,9.542171710563707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.2880859375,0.0,1665.5152587890625,1895.4371337890625,0.0,3696.98583984375,0.9329909682273864,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505663275718689,0.5154002904891968,0.4676205217838287,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508094191551208,0.7100077867507935,0.6740322113037109,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506515026092529,0.5165525674819946,0.3638177812099457,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127562403678894,0.4451426267623901,0.4262072145938873,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651957035064697,0.2412417531013488,1.1127761602401731,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4962158203125,297.2459716796875,285.0042724609375,1.0,0.7087055444717407,0.4163515567779541,0.4163515567779541,1.0,,-3.6564629077911377,1.161083459854126,2.495379447937012,0.3276852369308471,0.973725438117981,0.973725438117981,0.0,256.3508605957031,241.0,67652.015625,0.0,4388.384765625,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317297339439392,1.0,0.0,0.0,3.7816121578216553,3.781636953353882,9.542171710563707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.2880859375,0.0,1665.5152587890625,1895.4371337890625,0.0,3696.98583984375,0.9329909682273864,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562084436416626,0.5138857364654541,0.4662873446941376,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958955943584442,0.710344672203064,0.6743764281272888,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858476459980011,0.5192009806632996,0.3656087517738342,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189165592193604,0.4454617798328399,0.426419585943222,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704556345939636,0.2412673085927963,1.112041711807251,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.489013671875,297.2401428222656,284.9021911621094,1.0,0.7049160599708557,0.4147291183471679,0.4147291183471679,1.0,,-3.656811237335205,1.156421780586243,2.500389337539673,0.3231755495071411,0.8797920346260071,0.8797920346260071,0.0,248.6817169189453,229.0,68372.96875,0.0,4341.458984375,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.35772705078125,293.1499938964844,293.1499938964844,278.54998779296875,38517.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385834336280824,1.0,0.0,0.0,3.679287910461426,3.679312467575073,9.032767138705822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4013671875,0.0,1584.986572265625,1895.4371337890625,0.0,3759.556396484375,0.9137698411941528,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562084436416626,0.5138857364654541,0.4662873446941376,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958955943584442,0.710344672203064,0.6743764281272888,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858476459980011,0.5192009806632996,0.3656087517738342,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189165592193604,0.4454617798328399,0.426419585943222,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704556345939636,0.2412673085927963,1.112041711807251,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.489013671875,297.2401428222656,284.9021911621094,1.0,0.7049160599708557,0.4147291183471679,0.4147291183471679,1.0,,-3.656811237335205,1.156421780586243,2.500389337539673,0.3231755495071411,0.8797920346260071,0.8797920346260071,0.0,248.6817169189453,229.0,68372.96875,0.0,4341.458984375,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.35772705078125,293.1499938964844,293.1499938964844,278.54998779296875,38517.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385834336280824,1.0,0.0,0.0,3.679287910461426,3.679312467575073,9.032767138705822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4013671875,0.0,1584.986572265625,1895.4371337890625,0.0,3759.556396484375,0.9137698411941528,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650594353675842,0.5137463808059692,0.4654444754123688,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700489044189452,0.7118480801582336,0.6750426888465881,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695669174194336,0.5229452252388,0.3676868081092834,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.82762211561203,0.446562647819519,0.4268119633197784,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782100200653076,0.241759642958641,1.1115871667861938,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4904479980469,297.2456359863281,285.0033569335937,1.0,0.7001941204071045,0.4132283627986908,0.4132283627986908,1.0,,-3.659013748168945,1.152753829956055,2.50625991821289,0.319003701210022,0.9733150005340576,0.9733150005340576,0.0,238.44415283203125,217.0,67690.2109375,0.0,4283.5185546875,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33613.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931102991104126,1.0,0.0,0.0,3.784636974334717,3.7846620082855225,9.557443263474852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.404296875,0.0,1669.6690673828125,1895.4371337890625,0.0,3691.247314453125,0.9337157607078552,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650594353675842,0.5137463808059692,0.4654444754123688,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700489044189452,0.7118480801582336,0.6750426888465881,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695669174194336,0.5229452252388,0.3676868081092834,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.82762211561203,0.446562647819519,0.4268119633197784,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782100200653076,0.241759642958641,1.1115871667861938,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4904479980469,297.2456359863281,285.0033569335937,1.0,0.7001941204071045,0.4132283627986908,0.4132283627986908,1.0,,-3.659013748168945,1.152753829956055,2.50625991821289,0.319003701210022,0.9733150005340576,0.9733150005340576,0.0,238.44415283203125,217.0,67690.2109375,0.0,4283.5185546875,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33613.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931102991104126,1.0,0.0,0.0,3.784636974334717,3.7846620082855225,9.557443263474852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.404296875,0.0,1669.6690673828125,1895.4371337890625,0.0,3691.247314453125,0.9337157607078552,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.874829113483429,0.5123404860496521,0.4641022086143493,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981121301651001,0.7121374011039734,0.6752351522445679,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817947506904602,0.5257395505905151,0.3694977462291717,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371405005455017,0.4469368457794189,0.4269636869430542,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868601441383362,0.2418900728225708,1.1107832193374634,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.484619140625,297.2407531738281,284.9024658203125,1.0,0.6949480175971985,0.411727637052536,0.411727637052536,1.0,,-3.659035205841065,1.148301601409912,2.5107336044311523,0.3148118257522583,0.8800379633903503,0.8800379633903503,0.0,227.8282165527344,205.0,68409.1953125,0.0,4217.24853515625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937800943851471,1.0,0.0,0.0,3.681133985519409,3.6811585426330566,9.04183366401412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4541015625,0.0,1587.232666015625,1895.4371337890625,0.0,3752.430419921875,0.9142053127288818,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.874829113483429,0.5123404860496521,0.4641022086143493,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981121301651001,0.7121374011039734,0.6752351522445679,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817947506904602,0.5257395505905151,0.3694977462291717,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371405005455017,0.4469368457794189,0.4269636869430542,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868601441383362,0.2418900728225708,1.1107832193374634,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.484619140625,297.2407531738281,284.9024658203125,1.0,0.6949480175971985,0.411727637052536,0.411727637052536,1.0,,-3.659035205841065,1.148301601409912,2.5107336044311523,0.3148118257522583,0.8800379633903503,0.8800379633903503,0.0,227.8282165527344,205.0,68409.1953125,0.0,4217.24853515625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937800943851471,1.0,0.0,0.0,3.681133985519409,3.6811585426330566,9.04183366401412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4541015625,0.0,1587.232666015625,1895.4371337890625,0.0,3752.430419921875,0.9142053127288818,1.0,0.0,3.0,1.0,0.0
17936100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804822564125061,0.5122332572937012,0.4634714424610138,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868595600128174,0.7127694487571716,0.6752943992614746,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887090086936951,0.5276070833206177,0.3704245686531067,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425471186637878,0.4474332928657532,0.4270056188106537,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917306780815125,0.2421216070652008,1.110212802886963,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4848937988281,297.2429504394531,285.01837158203125,1.0,0.6921584606170654,0.4109772741794586,0.4109772741794586,1.0,,-3.6588189601898193,1.145999789237976,2.512819290161133,0.3125408887863159,0.9610161185264589,0.9610161185264589,0.0,222.1954803466797,205.0,67541.21875,0.0,4181.48974609375,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.1763610839844,293.1499938964844,293.1499938964844,278.54998779296875,34279.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321150183677672,1.0,0.0,0.0,3.725794076919556,3.725818634033203,9.262558933187391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.21484375,0.0,1605.9964599609375,1895.4371337890625,0.0,3700.51220703125,0.9226150512695312,1.0,0.0,3.0,1.0,0.0
17936160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874771595001221,0.512275218963623,0.4632743299007416,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932712316513062,0.7135847806930542,0.675787627696991,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969314098358154,0.5296148657798767,0.3716240525245666,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491216897964478,0.4480741322040558,0.4273340702056885,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6976115107536316,0.2424634844064712,1.1104354858398438,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4867248535156,297.24688720703125,285.0041809082031,1.0,0.6894707083702087,0.4102627635002136,0.4102627635002136,1.0,,-3.661278963088989,1.1447222232818604,2.516556739807129,0.3107579946517944,0.974198043346405,0.974198043346405,0.0,216.07568359375,193.0,67729.328125,0.0,4149.83056640625,1.0,278.54345703125,282.82037353515625,296.927490234375,301.243408203125,293.1499938964844,293.1499938964844,278.25,33596.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930271565914154,1.0,0.0,0.0,3.786398410797119,3.7864232063293457,9.566341532263325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4033203125,0.0,1671.626220703125,1895.4371337890625,0.0,3683.6298828125,0.9341437816619872,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985449075698853,0.5108877420425415,0.4620101749897003,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141582369804382,0.668267548084259,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109324216842652,0.5324702262878418,0.3735265731811523,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600544333457947,0.4484308063983917,0.4275322258472442,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071608901023865,0.2426159381866455,1.1100314855575562,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4814758300781,297.2431030273437,284.8970947265625,1.0,0.68332439661026,0.4088336825370788,0.4088336825370788,1.0,,-3.653082847595215,1.1375846862792969,2.515498161315918,0.306016206741333,0.8770052790641785,0.8770052790641785,0.0,206.0667419433593,181.0,68354.015625,0.0,4065.1865234375,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.4123840332031,293.1499938964844,293.1499938964844,278.54998779296875,38609.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368942379951476,1.0,0.0,0.0,3.681744575500488,3.681769371032715,9.044833859661594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.1376953125,0.0,1588.4697265625,1895.4371337890625,0.0,3744.1669921875,0.9142926335334778,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985449075698853,0.5108877420425415,0.4620101749897003,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141582369804382,0.668267548084259,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109324216842652,0.5324702262878418,0.3735265731811523,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600544333457947,0.4484308063983917,0.4275322258472442,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071608901023865,0.2426159381866455,1.1100314855575562,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4814758300781,297.2431030273437,284.8970947265625,1.0,0.68332439661026,0.4088336825370788,0.4088336825370788,1.0,,-3.653082847595215,1.1375846862792969,2.515498161315918,0.306016206741333,0.8770052790641785,0.8770052790641785,0.0,206.0667419433593,181.0,68354.015625,0.0,4065.1865234375,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.4123840332031,293.1499938964844,293.1499938964844,278.54998779296875,38609.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368942379951476,1.0,0.0,0.0,3.681744575500488,3.681769371032715,9.044833859661594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.1376953125,0.0,1588.4697265625,1895.4371337890625,0.0,3744.1669921875,0.9142926335334778,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088274240493774,0.5106531977653503,0.4612298905849457,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187835574150085,0.6458367705345154,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250175952911376,0.5362542867660522,0.3757371604442596,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701621890068054,0.44940847158432,0.4279478192329407,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153893709182739,0.2430669665336609,1.11004638671875,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4877014160156,297.2575378417969,284.9840393066406,1.0,0.6754367351531982,0.4074046015739441,0.4074046015739441,1.0,,-3.6280455589294434,1.12463116645813,2.5034146308898926,0.2988860011100769,0.9536339640617372,0.9536339640617372,0.0,197.002197265625,169.0,67192.859375,0.0,3943.56103515625,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440795898437,293.1499938964844,293.1499938964844,278.25,34217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285509586334229,1.0,0.0,0.0,3.765591382980346,3.765616178512573,9.461492709306184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1669921875,0.0,1651.85302734375,1895.4371337890625,0.0,3667.85205078125,0.929724395275116,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088274240493774,0.5106531977653503,0.4612298905849457,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187835574150085,0.6458367705345154,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250175952911376,0.5362542867660522,0.3757371604442596,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701621890068054,0.44940847158432,0.4279478192329407,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153893709182739,0.2430669665336609,1.11004638671875,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4877014160156,297.2575378417969,284.9840393066406,1.0,0.6754367351531982,0.4074046015739441,0.4074046015739441,1.0,,-3.6280455589294434,1.12463116645813,2.5034146308898926,0.2988860011100769,0.9536339640617372,0.9536339640617372,0.0,197.002197265625,169.0,67192.859375,0.0,3943.56103515625,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440795898437,293.1499938964844,293.1499938964844,278.25,34217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285509586334229,1.0,0.0,0.0,3.765591382980346,3.765616178512573,9.461492709306184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1669921875,0.0,1651.85302734375,1895.4371337890625,0.0,3667.85205078125,0.929724395275116,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158117175102234,0.5098368525505066,0.4606776833534241,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221431136131287,0.6320195198059082,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339745044708252,0.5378398299217224,0.3769158124923706,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8766738176345825,0.4495781362056732,0.428148090839386,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203518152236938,0.2431318014860153,1.1100366115570068,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49188232421875,297.2655639648437,284.8593139648437,1.0,0.6705859899520874,0.4067822098731994,0.4067822098731994,1.0,,-3.612412929534912,1.1173239946365356,2.495088815689087,0.2952348589897156,0.8548522591590881,0.8548522591590881,0.0,191.5482482910156,169.0,67670.046875,0.0,3869.470703125,1.0,278.2862854003906,282.6714782714844,297.0047302246094,301.4410095214844,293.1499938964844,293.1499938964844,278.25,39547.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333104491233826,1.0,0.0,0.0,3.686564683914185,3.6865897178649902,9.068531880984664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.8056640625,0.0,1601.0389404296875,1895.4371337890625,0.0,3711.447265625,0.9140400886535645,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213225245475768,0.5091989040374756,0.4598920345306396,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.725146472454071,0.6211864948272705,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408878684043884,0.5390833616256714,0.3776214718818664,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8817776441574097,0.4496613442897796,0.4280567765235901,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241189479827881,0.2431451678276062,1.1093671321868896,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4964599609375,297.27374267578125,284.89178466796875,1.0,0.6665285229682922,0.4062931835651397,0.4062931835651397,1.0,,-3.5983710289001465,1.1110031604766846,2.487368106842041,0.2921465337276459,0.8550490140914917,0.8550490140914917,0.0,187.2599639892578,157.0,67167.3125,0.0,3807.18701171875,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3617553710937,293.1499938964844,293.1499938964844,278.54998779296875,39626.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329712986946106,1.0,0.0,0.0,3.609457492828369,3.6094815731048575,8.693149311511661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7939453125,0.0,1515.361572265625,1895.4371337890625,0.0,3708.345947265625,0.8992267847061157,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374858736991882,0.5090404152870178,0.4591443240642547,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342918515205383,0.593025803565979,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591724872589112,0.542985200881958,0.3798804879188537,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961842060089111,0.4506650865077972,0.4284481704235077,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345899343490601,0.2437016069889068,1.109495759010315,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5199279785156,297.311279296875,284.9789428710937,1.0,0.656899094581604,0.405181735754013,0.405181735754013,1.0,,-3.566937208175659,1.0968220233917236,2.4701151847839355,0.2851335704326629,0.9262500405311584,0.9262500405311584,0.0,176.64857482910156,175.0,66019.6015625,0.0,3663.24169921875,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.1866149902344,293.1499938964844,293.1499938964844,278.25,34630.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228704571723938,1.0,0.0,0.0,3.68410897254944,3.684133052825928,9.056454928213498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9736328125,0.0,1561.1041259765625,1895.4371337890625,0.0,3615.624755859375,0.9119372963905334,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374858736991882,0.5090404152870178,0.4591443240642547,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342918515205383,0.593025803565979,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591724872589112,0.542985200881958,0.3798804879188537,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961842060089111,0.4506650865077972,0.4284481704235077,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345899343490601,0.2437016069889068,1.109495759010315,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5199279785156,297.311279296875,284.9789428710937,1.0,0.656899094581604,0.405181735754013,0.405181735754013,1.0,,-3.566937208175659,1.0968220233917236,2.4701151847839355,0.2851335704326629,0.9262500405311584,0.9262500405311584,0.0,176.64857482910156,175.0,66019.6015625,0.0,3663.24169921875,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.1866149902344,293.1499938964844,293.1499938964844,278.25,34630.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228704571723938,1.0,0.0,0.0,3.68410897254944,3.684133052825928,9.056454928213498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9736328125,0.0,1561.1041259765625,1895.4371337890625,0.0,3615.624755859375,0.9119372963905334,1.0,0.0,3.0,1.0,0.0
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403411149978638,0.5084595084190369,0.4588387012481689,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7387068867683411,0.5879520773887634,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630898237228394,0.5445529818534851,0.3810857236385345,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990765810012817,0.4509142637252807,0.4287842810153961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7367414236068726,0.2439040541648864,1.1104497909545898,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.5299377441406,297.32635498046875,284.87060546875,1.0,0.6561346650123596,0.4046260118484497,0.4046260118484497,1.0,,-3.5634264945983887,1.093990921974182,2.469435691833496,0.2827043533325195,0.8431675434112549,0.8431675434112549,0.0,174.85870361328125,175.0,66637.7265625,0.0,3643.68310546875,1.0,278.2977294921875,282.6982116699219,297.0267639160156,301.3920288085937,293.1499938964844,293.1499938964844,278.25,39223.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268523454666138,1.0,0.0,0.0,3.618321418762207,3.618345499038696,8.735897836231743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.0185546875,0.0,1522.115478515625,1895.4371337890625,0.0,3652.256103515625,0.8984019756317139,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.939069926738739,0.507893979549408,0.4582690894603729,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422046065330505,0.5893006324768066,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632450938224792,0.5461352467536926,0.3821399211883545,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985025882720947,0.4511272013187408,0.4289699196815491,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363839149475098,0.2440807670354843,1.1112545728683472,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5378112792969,297.3358459472656,284.9148254394531,1.0,0.6570985913276672,0.4042743444442749,0.4042743444442749,1.0,,-3.566807985305786,1.094088435173035,2.472719669342041,0.2819840908050537,0.853618860244751,0.853618860244751,0.0,175.43698120117188,193.0,66473.5078125,0.0,3655.617919921875,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.3298645019531,293.1499938964844,293.1499938964844,278.54998779296875,38765.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926948308944702,1.0,0.0,0.0,3.5469181537628174,3.5469415187835693,8.394515020881954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.837890625,0.0,1441.586181640625,1895.4371337890625,0.0,3653.1376953125,0.8849964141845703,1.0,0.0,3.0,1.0,0.0
