time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313945174217224,0.50798100233078,0.4582499265670776,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473518252372742,0.6019180417060852,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9586610198020936,0.550330400466919,0.3849920034408569,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927755355834961,0.4523324966430664,0.4300746321678161,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323487401008606,0.244871899485588,1.1150373220443726,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5518798828125,297.3502197265625,285.0172119140625,1.0,0.6633387804031372,0.4035710096359253,0.4035710096359253,1.0,,-3.5912468433380127,1.100448489189148,2.490798234939575,0.2828262448310852,0.953779935836792,0.953779935836792,0.0,180.5970764160156,211.0,66332.9140625,0.0,3748.383544921875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.2310485839844,293.1499938964844,293.1499938964844,278.25,33025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193549156188964,1.0,0.0,0.0,3.678576946258545,3.678600788116455,9.029277521221956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6318359375,0.0,1542.766845703125,1895.4371337890625,0.0,3583.203857421875,0.9098037481307985,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313945174217224,0.50798100233078,0.4582499265670776,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473518252372742,0.6019180417060852,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9586610198020936,0.550330400466919,0.3849920034408569,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927755355834961,0.4523324966430664,0.4300746321678161,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323487401008606,0.244871899485588,1.1150373220443726,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5518798828125,297.3502197265625,285.0172119140625,1.0,0.6633387804031372,0.4035710096359253,0.4035710096359253,1.0,,-3.5912468433380127,1.100448489189148,2.490798234939575,0.2828262448310852,0.953779935836792,0.953779935836792,0.0,180.5970764160156,211.0,66332.9140625,0.0,3748.383544921875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.2310485839844,293.1499938964844,293.1499938964844,278.25,33025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193549156188964,1.0,0.0,0.0,3.678576946258545,3.678600788116455,9.029277521221956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6318359375,0.0,1542.766845703125,1895.4371337890625,0.0,3583.203857421875,0.9098037481307985,1.0,0.0,3.0,1.0,0.0
17936940,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.916576325893402,0.5067345499992371,0.457741230726242,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478545308113098,0.6266210675239563,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470513463020324,0.553434431552887,0.3875685930252075,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8812107443809509,0.4527305960655212,0.4309876561164856,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239982485771179,0.2451284825801849,1.1184728145599363,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5452575683594,297.3334350585937,284.9262084960937,1.0,0.6735231876373291,0.4028676748275757,0.4028676748275757,1.0,,-3.6286754608154297,1.1112260818481443,2.517449140548706,0.2854218780994415,0.881364643573761,0.881364643573761,0.0,190.4929351806641,229.0,67702.7109375,0.0,3905.05322265625,1.0,278.257568359375,282.72247314453125,297.0761413574219,301.4543762207031,293.1499938964844,293.1499938964844,278.54998779296875,37243.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278324842453004,1.0,0.0,0.0,3.62043833732605,3.620462417602539,8.746123967284802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.267578125,0.0,1509.756591796875,1895.4371337890625,0.0,3661.257568359375,0.8998357653617859,1.0,0.0,3.0,1.0,0.0
17937000,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.916576325893402,0.5067345499992371,0.457741230726242,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478545308113098,0.6266210675239563,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470513463020324,0.553434431552887,0.3875685930252075,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8812107443809509,0.4527305960655212,0.4309876561164856,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239982485771179,0.2451284825801849,1.1184728145599363,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5452575683594,297.3334350585937,284.9262084960937,1.0,0.6735231876373291,0.4028676748275757,0.4028676748275757,1.0,,-3.6286754608154297,1.1112260818481443,2.517449140548706,0.2854218780994415,0.881364643573761,0.881364643573761,0.0,190.4929351806641,229.0,67702.7109375,0.0,3905.05322265625,1.0,278.257568359375,282.72247314453125,297.0761413574219,301.4543762207031,293.1499938964844,293.1499938964844,278.54998779296875,37243.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278324842453004,1.0,0.0,0.0,3.62043833732605,3.620462417602539,8.746123967284802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.267578125,0.0,1509.756591796875,1895.4371337890625,0.0,3661.257568359375,0.8998357653617859,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.900808572769165,0.5066477060317993,0.4577744901180267,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459971904754639,0.6573107242584229,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325841069221495,0.5574957132339478,0.3904967010021209,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8679019808769226,0.4537791311740875,0.4321840703487396,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7138029336929321,0.2456073611974716,1.1221392154693604,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5306396484375,297.3129577636719,285.03619384765625,1.0,0.6861571669578552,0.4011044204235077,0.4011044204235077,1.0,,-3.6749980449676514,1.1218743324279783,2.553123712539673,0.2858744859695434,0.9986585974693298,0.9986585974693298,0.0,203.2552032470703,232.0,67844.4375,0.0,4106.41796875,1.0,278.54229736328125,282.8441772460937,297.0603332519531,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32392.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232335686683656,1.0,0.0,0.0,3.77069091796875,3.7707154750823975,9.48713704929105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.2294921875,0.0,1643.7489013671875,1895.4371337890625,0.0,3618.96923828125,0.9300812482833862,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.900808572769165,0.5066477060317993,0.4577744901180267,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459971904754639,0.6573107242584229,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325841069221495,0.5574957132339478,0.3904967010021209,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8679019808769226,0.4537791311740875,0.4321840703487396,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7138029336929321,0.2456073611974716,1.1221392154693604,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5306396484375,297.3129577636719,285.03619384765625,1.0,0.6861571669578552,0.4011044204235077,0.4011044204235077,1.0,,-3.6749980449676514,1.1218743324279783,2.553123712539673,0.2858744859695434,0.9986585974693298,0.9986585974693298,0.0,203.2552032470703,232.0,67844.4375,0.0,4106.41796875,1.0,278.54229736328125,282.8441772460937,297.0603332519531,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32392.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232335686683656,1.0,0.0,0.0,3.77069091796875,3.7707154750823975,9.48713704929105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.2294921875,0.0,1643.7489013671875,1895.4371337890625,0.0,3618.96923828125,0.9300812482833862,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8895048499107361,0.5050838589668274,0.4570539891719818,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741191029548645,0.6808557510375977,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221135377883912,0.5603013634681702,0.3929210007190704,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583071231842041,0.4539039433002472,0.4329003393650055,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056202292442322,0.2454590797424316,1.1239477396011353,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5025939941406,297.2752685546875,284.9156494140625,1.0,0.6951522827148438,0.3993411660194397,0.3993411660194397,1.0,,-3.708446264266968,1.1278544664382937,2.580591917037964,0.2850473821163177,0.9095364809036256,0.9095364809036256,0.0,213.3405914306641,235.0,69376.6484375,0.0,4260.2646484375,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.60137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331778287887572,1.0,0.0,0.0,3.738039016723633,3.73806405067444,9.323542258243832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.26953125,0.0,1640.18115234375,1895.4371337890625,0.0,3710.234619140625,0.9256778359413148,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8895048499107361,0.5050838589668274,0.4570539891719818,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741191029548645,0.6808557510375977,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221135377883912,0.5603013634681702,0.3929210007190704,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583071231842041,0.4539039433002472,0.4329003393650055,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056202292442322,0.2454590797424316,1.1239477396011353,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5025939941406,297.2752685546875,284.9156494140625,1.0,0.6951522827148438,0.3993411660194397,0.3993411660194397,1.0,,-3.708446264266968,1.1278544664382937,2.580591917037964,0.2850473821163177,0.9095364809036256,0.9095364809036256,0.0,213.3405914306641,235.0,69376.6484375,0.0,4260.2646484375,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.60137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331778287887572,1.0,0.0,0.0,3.738039016723633,3.73806405067444,9.323542258243832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.26953125,0.0,1640.18115234375,1895.4371337890625,0.0,3710.234619140625,0.9256778359413148,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.884881854057312,0.5043717622756958,0.4564957618713379,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738598108291626,0.6904537081718445,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180983901023864,0.5617437362670898,0.3939879238605499,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544831275939941,0.4539344012737274,0.4330467283725738,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021495699882507,0.2453194409608841,1.123972773551941,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.490478515625,297.2597045898437,284.9000244140625,1.0,0.6987265944480896,0.3984595239162445,0.3984595239162445,1.0,,-3.7208175659179688,1.1293329000473022,2.591484546661377,0.2839526832103729,0.8840599060058594,0.8840599060058594,0.0,217.47479248046875,235.0,69699.578125,0.0,4320.40771484375,1.0,278.1665954589844,282.6664123535156,297.11651611328125,301.6394958496094,293.1499938964844,293.1499938964844,278.1499938964844,37952.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935397744178772,1.0,0.0,0.0,3.700711727142334,3.700736522674561,9.138266250374728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.1259765625,0.0,1605.13330078125,1895.4371337890625,0.0,3730.515869140625,0.917500138282776,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807067275047302,0.50382399559021,0.456042617559433,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361379861831665,0.6975675821304321,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145929217338562,0.5633215308189392,0.3951173722743988,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510469198226929,0.4540554285049438,0.4332367479801178,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989709734916687,0.2452246248722076,1.12403666973114,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.480712890625,297.2484130859375,284.9272155761719,1.0,0.7017822265625,0.3974957168102264,0.3974957168102264,1.0,,-3.730556011199951,1.1296565532684326,2.6008992195129395,0.2823801636695862,0.8899572491645813,0.8899572491645813,0.0,221.2920379638672,238.0,69697.1484375,0.0,4371.5439453125,1.0,278.1523742675781,282.6889343261719,297.1099548339844,301.6073913574219,293.1499938964844,293.1499938964844,278.45001220703125,37478.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357266426086426,1.0,0.0,0.0,3.670365571975708,3.670389890670776,8.989011348603526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7509765625,0.0,1567.06494140625,1895.4371337890625,0.0,3733.517822265625,0.9112038016319276,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724123239517212,0.5036532878875732,0.4559793472290039,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918999075889589,0.7338433265686035,0.6957578659057617,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075940251350404,0.5672899484634399,0.3979451954364776,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441122770309448,0.4549508988857269,0.4342097342014313,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925087571144104,0.2454508244991302,1.1259057521820068,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4730529785156,297.2447509765625,285.0157165527344,1.0,0.7059942483901978,0.3955681025981903,0.3955681025981903,1.0,,-3.735095500946045,1.1251903772354126,2.609905242919922,0.277264654636383,0.9877010583877563,0.9877010583877563,0.0,229.01499938964844,241.0,69177.2734375,0.0,4433.50390625,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294050335884094,1.0,0.0,0.0,3.795957565307617,3.795982599258423,9.614705049898475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.478515625,0.0,1679.1917724609375,1895.4371337890625,0.0,3675.6865234375,0.9359219670295716,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724123239517212,0.5036532878875732,0.4559793472290039,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918999075889589,0.7338433265686035,0.6957578659057617,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075940251350404,0.5672899484634399,0.3979451954364776,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441122770309448,0.4549508988857269,0.4342097342014313,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925087571144104,0.2454508244991302,1.1259057521820068,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4730529785156,297.2447509765625,285.0157165527344,1.0,0.7059942483901978,0.3955681025981903,0.3955681025981903,1.0,,-3.735095500946045,1.1251903772354126,2.609905242919922,0.277264654636383,0.9877010583877563,0.9877010583877563,0.0,229.01499938964844,241.0,69177.2734375,0.0,4433.50390625,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294050335884094,1.0,0.0,0.0,3.795957565307617,3.795982599258423,9.614705049898475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.478515625,0.0,1679.1917724609375,1895.4371337890625,0.0,3675.6865234375,0.9359219670295716,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658145666122437,0.5020060539245605,0.4550691843032837,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.985813319683075,0.7319314479827881,0.6942751407623291,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902809202671051,0.5700077414512634,0.4002212882041931,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389177918434143,0.4549549520015716,0.4346954524517059,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875966787338257,0.2452168464660644,1.1266649961471558,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4610900878906,297.2355041503906,284.9014892578125,1.0,0.7089461088180542,0.3936405181884765,0.3936405181884765,1.0,,-3.736456871032715,1.119625449180603,2.6168313026428223,0.2717593014240265,0.8890659809112549,0.8890659809112549,0.0,234.9375457763672,244.0,70019.75,0.0,4475.16064453125,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.6910095214844,293.1499938964844,293.1499938964844,278.45001220703125,38192.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936738669872284,1.0,0.0,0.0,3.710721492767334,3.71074652671814,9.187768341689662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0244140625,0.0,1618.45849609375,1895.4371337890625,0.0,3742.7490234375,0.9204517006874084,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658145666122437,0.5020060539245605,0.4550691843032837,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.985813319683075,0.7319314479827881,0.6942751407623291,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902809202671051,0.5700077414512634,0.4002212882041931,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389177918434143,0.4549549520015716,0.4346954524517059,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875966787338257,0.2452168464660644,1.1266649961471558,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4610900878906,297.2355041503906,284.9014892578125,1.0,0.7089461088180542,0.3936405181884765,0.3936405181884765,1.0,,-3.736456871032715,1.119625449180603,2.6168313026428223,0.2717593014240265,0.8890659809112549,0.8890659809112549,0.0,234.9375457763672,244.0,70019.75,0.0,4475.16064453125,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.6910095214844,293.1499938964844,293.1499938964844,278.45001220703125,38192.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936738669872284,1.0,0.0,0.0,3.710721492767334,3.71074652671814,9.187768341689662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0244140625,0.0,1618.45849609375,1895.4371337890625,0.0,3742.7490234375,0.9204517006874084,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628174662590027,0.5017685890197754,0.454587459564209,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829981923103333,0.7317954897880554,0.6938000917434692,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010722041130066,0.5724325180053711,0.4017330706119537,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366243243217468,0.4554029405117035,0.4349776208400726,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853475570678711,0.2452995181083679,1.126868486404419,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4608764648437,297.2369689941406,285.016845703125,1.0,0.7104535698890686,0.392802357673645,0.392802357673645,1.0,,-3.737698554992676,1.1173620223999023,2.620336532592773,0.269231915473938,0.9771778583526612,0.9771778583526612,0.0,237.7278289794922,244.0,69191.7578125,0.0,4496.49462890625,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4989929199219,293.1499938964844,293.1499938964844,278.45001220703125,33652.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304190874099731,1.0,0.0,0.0,3.7773709297180176,3.777395725250244,9.52077982674382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.6044921875,0.0,1661.370361328125,1895.4371337890625,0.0,3684.982177734375,0.9328709244728088,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.861818253993988,0.5016831755638123,0.4545881152153015,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820380806922911,0.7318509817123413,0.6938923001289368,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007759690284728,0.5738286375999451,0.4027568995952606,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359169363975525,0.4557239711284637,0.4353251755237579,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846306920051575,0.2454061806201934,1.1275043487548828,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.46142578125,297.238525390625,285.0044860839844,1.0,0.7113385200500488,0.3923308849334717,0.3923308849334717,1.0,,-3.740224599838257,1.116730570793152,2.6234941482543945,0.2681021988391876,0.9838282465934752,0.9838282465934752,0.0,238.88807678222656,247.0,69334.40625,0.0,4511.01953125,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.55133056640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296628832817078,1.0,0.0,0.0,3.813910007476807,3.813935279846192,9.705863703857176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.201171875,0.0,1704.590576171875,1895.4371337890625,0.0,3678.050537109375,0.9403325915336608,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576306700706482,0.5001229047775269,0.4536503851413727,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780954122543336,0.7307572364807129,0.6933356523513794,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985208868980408,0.5765323042869568,0.4049519300460815,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328439593315125,0.4557500779628753,0.4357287883758545,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816366910934448,0.2452036440372467,1.1279723644256592,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4550476074219,297.2320861816406,284.9006652832031,1.0,0.7134283185005188,0.3910212814807892,0.3910212814807892,1.0,,-3.7421278953552246,1.1132458448410034,2.6288821697235107,0.2645354568958282,0.8884261846542358,0.8884261846542358,0.0,242.81724548339844,250.0,70119.8203125,0.0,4541.521484375,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.7282409667969,293.1499938964844,293.1499938964844,278.45001220703125,38426.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362409114837646,1.0,0.0,0.0,3.717342376708984,3.71736741065979,9.220582910529628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8779296875,0.0,1627.8795166015625,1895.4371337890625,0.0,3738.209228515625,0.9221574664115906,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576306700706482,0.5001229047775269,0.4536503851413727,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780954122543336,0.7307572364807129,0.6933356523513794,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985208868980408,0.5765323042869568,0.4049519300460815,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328439593315125,0.4557500779628753,0.4357287883758545,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816366910934448,0.2452036440372467,1.1279723644256592,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4550476074219,297.2320861816406,284.9006652832031,1.0,0.7134283185005188,0.3910212814807892,0.3910212814807892,1.0,,-3.7421278953552246,1.1132458448410034,2.6288821697235107,0.2645354568958282,0.8884261846542358,0.8884261846542358,0.0,242.81724548339844,250.0,70119.8203125,0.0,4541.521484375,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.7282409667969,293.1499938964844,293.1499938964844,278.45001220703125,38426.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362409114837646,1.0,0.0,0.0,3.717342376708984,3.71736741065979,9.220582910529628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8779296875,0.0,1627.8795166015625,1895.4371337890625,0.0,3738.209228515625,0.9221574664115906,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.855811595916748,0.4999212622642517,0.4532134234905243,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763287305831908,0.7307509779930115,0.6930663585662842,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976611495018005,0.5783854126930237,0.406063824892044,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315104842185974,0.4560773074626922,0.4358940124511719,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803010702133179,0.2452602237462997,1.1279834508895874,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4549865722656,297.2333374023437,285.0182189941406,1.0,0.7143539190292358,0.3903664648532867,0.3903664648532867,1.0,,-3.742820024490357,1.11142098903656,2.631398916244507,0.2625575959682464,0.9702497124671936,0.9702497124671936,0.0,244.53794860839844,250.0,69226.6796875,0.0,4554.50634765625,1.0,278.4036560058594,282.7977905273437,297.1448059082031,301.5199584960937,293.1499938964844,293.1499938964844,278.45001220703125,34333.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306606650352478,1.0,0.0,0.0,3.7600274085998535,3.76005220413208,9.43355303206772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8603515625,0.0,1646.2169189453125,1895.4371337890625,0.0,3687.195556640625,0.930285096168518,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548304438591003,0.4998735189437866,0.453206866979599,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753565788269044,0.7309489250183105,0.6932633519172668,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976457715034485,0.5803788304328918,0.4074685275554657,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308789134025574,0.4565564095973968,0.4363563954830169,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796307563781738,0.2454314827919006,1.1288048028945925,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4563903808594,297.2362976074219,285.0057983398437,1.0,0.7154107689857483,0.389730840921402,0.389730840921402,1.0,,-3.746281385421753,1.110569715499878,2.635711669921875,0.2609881162643432,0.9848222136497498,0.9848222136497498,0.0,245.78985595703125,253.0,69423.359375,0.0,4572.330078125,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.5896911621094,293.1499938964844,293.1499938964844,278.1499938964844,33649.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288699626922609,1.0,0.0,0.0,3.818911552429199,3.818936824798584,9.73133637671708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.2021484375,0.0,1710.9384765625,1895.4371337890625,0.0,3670.779052734375,0.9415279626846312,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.851309597492218,0.4983518123626709,0.4522951245307922,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718550443649292,0.7299197316169739,0.6927869319915771,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960062861442566,0.5831055641174316,0.4096701443195343,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283572196960449,0.4565946757793426,0.4367603063583374,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771596074104309,0.2452488243579864,1.1293004751205444,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4505310058594,297.2306213378906,284.90142822265625,1.0,0.7173009514808655,0.3884595334529876,0.3884595334529876,1.0,,-3.748354196548462,1.1072379350662231,2.6411163806915283,0.2575097382068634,0.8898285031318665,0.8898285031318665,0.0,249.25631713867188,256.0,70219.0546875,0.0,4600.42822265625,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353485107421876,1.0,0.0,0.0,3.7231814861297607,3.7232067584991455,9.24957362258283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1689453125,0.0,1634.5294189453125,1895.4371337890625,0.0,3730.066162109375,0.9234505891799928,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.851309597492218,0.4983518123626709,0.4522951245307922,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718550443649292,0.7299197316169739,0.6927869319915771,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960062861442566,0.5831055641174316,0.4096701443195343,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283572196960449,0.4565946757793426,0.4367603063583374,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771596074104309,0.2452488243579864,1.1293004751205444,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4505310058594,297.2306213378906,284.90142822265625,1.0,0.7173009514808655,0.3884595334529876,0.3884595334529876,1.0,,-3.748354196548462,1.1072379350662231,2.6411163806915283,0.2575097382068634,0.8898285031318665,0.8898285031318665,0.0,249.25631713867188,256.0,70219.0546875,0.0,4600.42822265625,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353485107421876,1.0,0.0,0.0,3.7231814861297607,3.7232067584991455,9.24957362258283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1689453125,0.0,1634.5294189453125,1895.4371337890625,0.0,3730.066162109375,0.9234505891799928,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488495945930481,0.4981192946434021,0.4518632590770721,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692965745925904,0.730095386505127,0.6927061676979065,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954285383224487,0.5869755148887634,0.4121972620487213,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266590237617493,0.4573992490768432,0.4373807311058044,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754140257835388,0.2454816401004791,1.1301296949386597,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4520263671875,297.2351989746094,285.0066223144531,1.0,0.7191783785820007,0.3871882557868957,0.3871882557868957,1.0,,-3.752511501312256,1.104600191116333,2.647911310195923,0.2539659142494201,0.9869211912155152,0.9869211912155152,0.0,252.016342163086,259.0,69520.6875,0.0,4629.9970703125,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,33662.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279701709747314,1.0,0.0,0.0,3.8247392177581774,3.824764728546143,9.761059800439398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8271484375,0.0,1718.073974609375,1895.4371337890625,0.0,3662.521728515625,0.9428265690803528,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488495945930481,0.4981192946434021,0.4518632590770721,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692965745925904,0.730095386505127,0.6927061676979065,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954285383224487,0.5869755148887634,0.4121972620487213,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266590237617493,0.4573992490768432,0.4373807311058044,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754140257835388,0.2454816401004791,1.1301296949386597,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4520263671875,297.2351989746094,285.0066223144531,1.0,0.7191783785820007,0.3871882557868957,0.3871882557868957,1.0,,-3.752511501312256,1.104600191116333,2.647911310195923,0.2539659142494201,0.9869211912155152,0.9869211912155152,0.0,252.016342163086,259.0,69520.6875,0.0,4629.9970703125,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,33662.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279701709747314,1.0,0.0,0.0,3.8247392177581774,3.824764728546143,9.761059800439398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8271484375,0.0,1718.073974609375,1895.4371337890625,0.0,3662.521728515625,0.9428265690803528,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455740213394165,0.4966033697128296,0.4509549140930176,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658265113830566,0.7290142774581909,0.6921838521957397,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8939690589904785,0.5896957516670227,0.4143960177898407,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243035078048706,0.4574215710163116,0.43776935338974,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731145977973938,0.2452915757894516,1.1305906772613523,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.446044921875,297.22967529296875,284.9011535644531,1.0,0.7210049033164978,0.3859243988990783,0.3859243988990783,1.0,,-3.754469871520996,1.1012308597564695,2.6532390117645264,0.2504380345344543,0.8914077877998352,0.8914077877998352,0.0,255.39321899414065,262.0,70325.796875,0.0,4657.26904296875,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934439182281494,1.0,0.0,0.0,3.7302088737487793,3.730234146118164,9.284523230235208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5087890625,0.0,1642.5916748046875,1895.4371337890625,0.0,3721.762939453125,0.9250009059906006,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455740213394165,0.4966033697128296,0.4509549140930176,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658265113830566,0.7290142774581909,0.6921838521957397,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8939690589904785,0.5896957516670227,0.4143960177898407,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243035078048706,0.4574215710163116,0.43776935338974,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731145977973938,0.2452915757894516,1.1305906772613523,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.446044921875,297.22967529296875,284.9011535644531,1.0,0.7210049033164978,0.3859243988990783,0.3859243988990783,1.0,,-3.754469871520996,1.1012308597564695,2.6532390117645264,0.2504380345344543,0.8914077877998352,0.8914077877998352,0.0,255.39321899414065,262.0,70325.796875,0.0,4657.26904296875,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38398.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934439182281494,1.0,0.0,0.0,3.7302088737487793,3.730234146118164,9.284523230235208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5087890625,0.0,1642.5916748046875,1895.4371337890625,0.0,3721.762939453125,0.9250009059906006,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432631492614746,0.4963757395744324,0.4505245089530945,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632618427276612,0.7291313409805298,0.6920464038848877,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934858441352844,0.5935696363449097,0.4169217646121979,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.822694718837738,0.4582115411758423,0.4383729696273803,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714657545089722,0.2455134838819503,1.1313636302947998,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4473876953125,297.234375,285.00701904296875,1.0,0.7228362560272217,0.3846605718135834,0.3846605718135834,1.0,,-3.75847101211548,1.0985394716262815,2.6599316596984863,0.2468318492174148,0.9890069961547852,0.9890069961547852,0.0,258.1123046875,265.0,69618.2109375,0.0,4686.2333984375,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33674.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270561933517456,1.0,0.0,0.0,3.830963373184204,3.830988645553589,9.792853461476625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.09375,0.0,1725.70751953125,1895.4371337890625,0.0,3654.129150390625,0.944243311882019,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432631492614746,0.4963757395744324,0.4505245089530945,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632618427276612,0.7291313409805298,0.6920464038848877,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934858441352844,0.5935696363449097,0.4169217646121979,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.822694718837738,0.4582115411758423,0.4383729696273803,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714657545089722,0.2455134838819503,1.1313636302947998,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4473876953125,297.234375,285.00701904296875,1.0,0.7228362560272217,0.3846605718135834,0.3846605718135834,1.0,,-3.75847101211548,1.0985394716262815,2.6599316596984863,0.2468318492174148,0.9890069961547852,0.9890069961547852,0.0,258.1123046875,265.0,69618.2109375,0.0,4686.2333984375,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33674.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270561933517456,1.0,0.0,0.0,3.830963373184204,3.830988645553589,9.792853461476625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.09375,0.0,1725.70751953125,1895.4371337890625,0.0,3654.129150390625,0.944243311882019,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420728445053101,0.4957037270069122,0.4503033459186554,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619319438934326,0.7286719679832458,0.6920075416564941,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931926488876343,0.5949987173080444,0.4181796014308929,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218804001808167,0.4582970738410949,0.4387211203575134,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706632375717163,0.2454735338687896,1.1320016384124756,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4449768066406,297.2325134277344,284.8766784667969,1.0,0.7238150835037231,0.3840286433696747,0.3840286433696747,1.0,,-3.76086688041687,1.0973106622695925,2.6635560989379883,0.2452152520418167,0.900426983833313,0.900426983833313,0.0,259.5638427734375,265.0,70696.984375,0.0,4702.44873046875,1.0,278.1937561035156,282.63970947265625,297.2909240722656,301.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,37182.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322770237922668,1.0,0.0,0.0,3.805985450744629,3.806011199951172,9.66557081483188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.2783203125,0.0,1722.9595947265625,1895.4371337890625,0.0,3701.994873046875,0.9392861127853394,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401525616645813,0.4948692619800567,0.449623554944992,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597637057304382,0.7279917001724243,0.6914689540863037,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921235799789429,0.5962768197059631,0.4191138744354248,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204268217086792,0.4582181274890899,0.438746839761734,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692712903022766,0.245310828089714,1.1317684650421145,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4413146972656,297.2288818359375,284.9009704589844,1.0,0.724626362323761,0.3834228813648224,0.3834228813648224,1.0,,-3.7602787017822266,1.0951781272888184,2.665100574493408,0.243300586938858,0.8930964469909668,0.8930964469909668,0.0,261.4678039550781,268.0,70429.8203125,0.0,4713.00439453125,1.0,278.156494140625,282.6587829589844,297.2890930175781,301.85565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38362.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933478057384491,1.0,0.0,0.0,3.7371068000793457,3.7371320724487305,9.31889246658102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.267578125,0.0,1650.3531494140625,1895.4371337890625,0.0,3712.9794921875,0.92658668756485,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379524350166321,0.4946467280387878,0.4491982460021972,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957172393798828,0.72804856300354,0.6912757158279419,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891696035861969,0.600145697593689,0.4216344058513641,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188709616661072,0.4589945375919342,0.4393370747566223,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6676912903785706,0.2455201297998428,1.1324844360351562,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4427185058594,297.233642578125,285.00732421875,1.0,0.7264264822006226,0.3822114169597626,0.3822114169597626,1.0,,-3.764127731323242,1.0925798416137695,2.6715478897094727,0.2397738099098205,0.9910421967506408,0.9910421967506408,0.0,264.1768798828125,271.0,69714.390625,0.0,4741.564453125,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,33687.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261077046394348,1.0,0.0,0.0,3.8370862007141113,3.837111711502075,9.82418214334757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4365234375,0.0,1733.25390625,1895.4371337890625,0.0,3645.413818359375,0.945638120174408,1.0,0.0,3.0,1.0,0.0
