time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379524350166321,0.4946467280387878,0.4491982460021972,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957172393798828,0.72804856300354,0.6912757158279419,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891696035861969,0.600145697593689,0.4216344058513641,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188709616661072,0.4589945375919342,0.4393370747566223,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6676912903785706,0.2455201297998428,1.1324844360351562,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4427185058594,297.233642578125,285.00732421875,1.0,0.7264264822006226,0.3822114169597626,0.3822114169597626,1.0,,-3.764127731323242,1.0925798416137695,2.6715478897094727,0.2397738099098205,0.9910421967506408,0.9910421967506408,0.0,264.1768798828125,271.0,69714.390625,0.0,4741.564453125,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,33687.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261077046394348,1.0,0.0,0.0,3.8370862007141113,3.837111711502075,9.82418214334757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4365234375,0.0,1733.25390625,1895.4371337890625,0.0,3645.413818359375,0.945638120174408,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349741697311401,0.4931451380252838,0.4483050107955932,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953643798828125,0.7268469333648682,0.6906442046165466,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.890403687953949,0.6028275489807129,0.4238143563270569,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166604042053223,0.4589841961860657,0.4396984875202179,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655846238136292,0.2453034222126007,1.1328365802764893,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4364624023437,297.2281494140625,284.900146484375,1.0,0.7281883358955383,0.3809999227523803,0.3809999227523803,1.0,,-3.765786409378052,1.0892398357391355,2.676546573638916,0.236249178647995,0.894288182258606,0.894288182258606,0.0,267.5286560058594,274.0,70532.09375,0.0,4767.9443359375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325346946716307,1.0,0.0,0.0,3.743891716003418,3.7439169883728014,9.352760912406666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8779296875,0.0,1658.5361328125,1895.4371337890625,0.0,3704.3525390625,0.9280378222465516,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349741697311401,0.4931451380252838,0.4483050107955932,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953643798828125,0.7268469333648682,0.6906442046165466,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.890403687953949,0.6028275489807129,0.4238143563270569,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166604042053223,0.4589841961860657,0.4396984875202179,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655846238136292,0.2453034222126007,1.1328365802764893,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4364624023437,297.2281494140625,284.900146484375,1.0,0.7281883358955383,0.3809999227523803,0.3809999227523803,1.0,,-3.765786409378052,1.0892398357391355,2.676546573638916,0.236249178647995,0.894288182258606,0.894288182258606,0.0,267.5286560058594,274.0,70532.09375,0.0,4767.9443359375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325346946716307,1.0,0.0,0.0,3.743891716003418,3.7439169883728014,9.352760912406666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8779296875,0.0,1658.5361328125,1895.4371337890625,0.0,3704.3525390625,0.9280378222465516,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332459926605225,0.4929839074611664,0.4478660523891449,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515153765678406,0.7268228530883789,0.690315842628479,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899048566818237,0.6056012511253357,0.4255250990390777,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153766989707947,0.4595085084438324,0.4400124847888946,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6643156409263611,0.2454191297292709,1.1330207586288452,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4373779296875,297.2313842773437,285.01690673828125,1.0,0.7294083833694458,0.380171000957489,0.380171000957489,1.0,,-3.767509698867798,1.0871469974517822,2.680362701416016,0.2336513549089431,0.9873201251029968,0.9873201251029968,0.0,269.6017150878906,274.0,69696.734375,0.0,4786.31982421875,1.0,278.43072509765625,282.7947692871094,297.2944641113281,301.7206115722656,293.1499938964844,293.1499938964844,278.45001220703125,33683.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256160259246826,1.0,0.0,0.0,3.8171582221984863,3.817183256149292,9.72240172814054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3173828125,0.0,1709.0880126953125,1895.4371337890625,0.0,3640.893310546875,0.9415354132652284,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328648805618286,0.49293252825737,0.447884738445282,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510288238525392,0.726848304271698,0.6903948187828064,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900166153907776,0.6066882610321045,0.4263243675231933,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151391744613647,0.4597500264644623,0.4402752220630646,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.664063572883606,0.2455008327960968,1.1334906816482544,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4379577636719,297.23291015625,285.0077209472656,1.0,0.7299594283103943,0.3798486292362213,0.3798486292362213,1.0,,-3.769470453262329,1.0867527723312378,2.682717800140381,0.2328223288059234,0.9929730892181396,0.9929730892181396,0.0,270.2348327636719,277.0,69808.8671875,0.0,4796.09912109375,1.0,278.4438171386719,282.787109375,297.30926513671875,301.76226806640625,293.1499938964844,293.1499938964844,278.1499938964844,33702.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251182675361632,1.0,0.0,0.0,3.842900276184082,3.842925786972046,9.853977189777652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.65625,0.0,1740.4598388671875,1895.4371337890625,0.0,3636.315673828125,0.946965754032135,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830003559589386,0.4914416372776031,0.4470028281211853,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474908113479614,0.7255920767784119,0.6897140145301819,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887891173362732,0.6093432307243347,0.4284898936748504,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129724860191345,0.4597273766994476,0.4406270682811737,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662043035030365,0.2452725321054458,1.1337958574295044,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4317321777344,297.2273864746094,284.8997802734375,1.0,0.7316955327987671,0.3786973357200622,0.3786973357200622,1.0,,-3.770998239517212,1.0835453271865845,2.687453031539917,0.2294298708438873,0.8957616090774536,0.8957616090774536,0.0,273.5824279785156,280.0,70635.9609375,0.0,4822.12890625,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931499719619751,1.0,0.0,0.0,3.750515937805176,3.75054144859314,9.38588755161618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.63671875,0.0,1666.254638671875,1895.4371337890625,0.0,3694.8798828125,0.9295061230659484,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830003559589386,0.4914416372776031,0.4470028281211853,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474908113479614,0.7255920767784119,0.6897140145301819,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887891173362732,0.6093432307243347,0.4284898936748504,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129724860191345,0.4597273766994476,0.4406270682811737,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662043035030365,0.2452725321054458,1.1337958574295044,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4317321777344,297.2273864746094,284.8997802734375,1.0,0.7316955327987671,0.3786973357200622,0.3786973357200622,1.0,,-3.770998239517212,1.0835453271865845,2.687453031539917,0.2294298708438873,0.8957616090774536,0.8957616090774536,0.0,273.5824279785156,280.0,70635.9609375,0.0,4822.12890625,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931499719619751,1.0,0.0,0.0,3.750515937805176,3.75054144859314,9.38588755161618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.63671875,0.0,1666.254638671875,1895.4371337890625,0.0,3694.8798828125,0.9295061230659484,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286544680595398,0.4912565946578979,0.4465770125389099,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945777952671051,0.7254629135131836,0.6893312931060791,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882591724395752,0.6111912727355957,0.429580956697464,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119224309921265,0.4600248336791992,0.4407559335231781,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610453724861145,0.2453064173460006,1.1336827278137207,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.431640625,297.2289428710937,285.01934814453125,1.0,0.7324910759925842,0.3781217038631439,0.3781217038631439,1.0,,-3.771348714828491,1.0818125009536743,2.689536094665528,0.2275231629610061,0.9788578748703004,0.9788578748703004,0.0,275.151123046875,280.0,69712.421875,0.0,4833.28564453125,1.0,278.4043884277344,282.7928466796875,297.32867431640625,301.73681640625,293.1499938964844,293.1499938964844,278.45001220703125,34408.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925886869430542,1.0,0.0,0.0,3.791038751602173,3.7910637855529785,9.58980422183231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.63671875,0.0,1683.450439453125,1895.4371337890625,0.0,3643.383544921875,0.9372764825820924,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279673457145691,0.4912360608577728,0.4465861022472381,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448620676994324,0.7255377769470215,0.6894097924232483,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.888432502746582,0.6131874322891235,0.4309840202331543,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114723563194275,0.4604823589324951,0.4411912560462951,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.660577118396759,0.2454585283994674,1.1343944072723389,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4329833984375,297.232177734375,285.0083312988281,1.0,0.7334402799606323,0.3775627017021179,0.3775627017021179,1.0,,-3.774519205093384,1.0810410976409912,2.693478345870972,0.2260020673274994,0.9950934052467346,0.9950934052467346,0.0,276.2906188964844,283.0,69904.9140625,0.0,4849.908203125,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,33700.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240560531616212,1.0,0.0,0.0,3.848654985427856,3.84868049621582,9.883510756480971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.0185546875,0.0,1747.4742431640625,1895.4371337890625,0.0,3626.542236328125,0.9482908248901368,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252042531967163,0.4897557497024536,0.4457170963287353,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413366913795472,0.7242293357849121,0.6886833906173706,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872649669647217,0.6158103942871094,0.4331327676773071,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093352913856506,0.4604479074478149,0.4415349960327148,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.658640444278717,0.2452194541692733,1.1346579790115356,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4265441894531,297.22662353515625,284.8993835449219,1.0,0.7351521253585815,0.3764447271823883,0.3764447271823883,1.0,,-3.775928020477295,1.077885627746582,2.698042392730713,0.2226756811141967,0.8972427248954773,0.8972427248954773,0.0,279.63360595703125,286.0,70741.28125,0.0,4875.61328125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921875,293.1499938964844,293.1499938964844,278.45001220703125,38379.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304194450378418,1.0,0.0,0.0,3.757136106491089,3.7571616172790527,9.419051139047952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0166015625,0.0,1673.984375,1895.4371337890625,0.0,3684.985107421875,0.930971384048462,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252042531967163,0.4897557497024536,0.4457170963287353,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413366913795472,0.7242293357849121,0.6886833906173706,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872649669647217,0.6158103942871094,0.4331327676773071,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093352913856506,0.4604479074478149,0.4415349960327148,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.658640444278717,0.2452194541692733,1.1346579790115356,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4265441894531,297.22662353515625,284.8993835449219,1.0,0.7351521253585815,0.3764447271823883,0.3764447271823883,1.0,,-3.775928020477295,1.077885627746582,2.698042392730713,0.2226756811141967,0.8972427248954773,0.8972427248954773,0.0,279.63360595703125,286.0,70741.28125,0.0,4875.61328125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921875,293.1499938964844,293.1499938964844,278.45001220703125,38379.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304194450378418,1.0,0.0,0.0,3.757136106491089,3.7571616172790527,9.419051139047952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0166015625,0.0,1673.984375,1895.4371337890625,0.0,3684.985107421875,0.930971384048462,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232338428497314,0.4895593523979187,0.4453093111515045,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387195706367492,0.724124014377594,0.6883317828178406,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869427442550659,0.6196354627609253,0.4356117248535156,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078523278236389,0.4611938297748565,0.4420900642871856,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572333574295044,0.2453957200050354,1.1352112293243408,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4274597167969,297.2314147949219,285.00848388671875,1.0,0.7368721961975098,0.3753267526626587,0.3753267526626587,1.0,,-3.779318809509277,1.0753768682479858,2.703942060470581,0.2192623913288116,0.9969679713249208,0.9969679713249208,0.0,282.3381042480469,289.0,70003.734375,0.0,4903.06884765625,1.0,278.44390869140625,282.7861328125,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229814410209656,1.0,0.0,0.0,3.854550361633301,3.8545758724212646,9.913812846207293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5029296875,0.0,1754.9219970703125,1895.4371337890625,0.0,3616.6474609375,0.949621081352234,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232338428497314,0.4895593523979187,0.4453093111515045,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387195706367492,0.724124014377594,0.6883317828178406,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869427442550659,0.6196354627609253,0.4356117248535156,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078523278236389,0.4611938297748565,0.4420900642871856,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572333574295044,0.2453957200050354,1.1352112293243408,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4274597167969,297.2314147949219,285.00848388671875,1.0,0.7368721961975098,0.3753267526626587,0.3753267526626587,1.0,,-3.779318809509277,1.0753768682479858,2.703942060470581,0.2192623913288116,0.9969679713249208,0.9969679713249208,0.0,282.3381042480469,289.0,70003.734375,0.0,4903.06884765625,1.0,278.44390869140625,282.7861328125,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229814410209656,1.0,0.0,0.0,3.854550361633301,3.8545758724212646,9.913812846207293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5029296875,0.0,1754.9219970703125,1895.4371337890625,0.0,3616.6474609375,0.949621081352234,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205361366271973,0.4880857169628143,0.4444463551044464,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352163076400756,0.7227620482444763,0.6875556707382202,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858181834220886,0.6222189664840698,0.4377359449863434,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057199716567993,0.4611451625823974,0.4424219727516174,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.655369758605957,0.2451452165842056,1.1354283094406128,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4205322265625,297.2257995605469,284.8988952636719,1.0,0.7385594844818115,0.3742242455482483,0.3742242455482483,1.0,,-3.780575275421143,1.0722050666809082,2.7083702087402344,0.2159483432769775,0.8986200094223022,0.8986200094223022,0.0,285.6840515136719,292.0,70845.2734375,0.0,4928.3955078125,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293292164802552,1.0,0.0,0.0,3.76360297203064,3.763628482818604,9.451503046875588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4814453125,0.0,1681.617431640625,1895.4371337890625,0.0,3674.990966796875,0.932409644126892,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205361366271973,0.4880857169628143,0.4444463551044464,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352163076400756,0.7227620482444763,0.6875556707382202,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858181834220886,0.6222189664840698,0.4377359449863434,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057199716567993,0.4611451625823974,0.4424219727516174,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.655369758605957,0.2451452165842056,1.1354283094406128,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4205322265625,297.2257995605469,284.8988952636719,1.0,0.7385594844818115,0.3742242455482483,0.3742242455482483,1.0,,-3.780575275421143,1.0722050666809082,2.7083702087402344,0.2159483432769775,0.8986200094223022,0.8986200094223022,0.0,285.6840515136719,292.0,70845.2734375,0.0,4928.3955078125,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293292164802552,1.0,0.0,0.0,3.76360297203064,3.763628482818604,9.451503046875588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4814453125,0.0,1681.617431640625,1895.4371337890625,0.0,3674.990966796875,0.932409644126892,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186089396476746,0.4878964126110077,0.4440436959266662,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326211810112,0.7226057648658752,0.6871548891067505,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855201601982117,0.6260194182395935,0.4401944279670715,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042457103729248,0.4618803262710571,0.4429653584957123,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540148854255676,0.2453114688396453,1.1359331607818604,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4209899902344,297.2305603027344,285.0087280273437,1.0,0.7402544617652893,0.3731217682361603,0.3731217682361603,1.0,,-3.783816337585449,1.069679617881775,2.7141366004943848,0.2125478088855743,0.9987817406654358,0.9987817406654358,0.0,288.3887634277344,295.0,70098.6796875,0.0,4955.48779296875,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,33745.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218952059745787,1.0,0.0,0.0,3.860086441040039,3.860112190246582,9.94231072581897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.9130859375,0.0,1761.86181640625,1895.4371337890625,0.0,3606.637939453125,0.9508861899375916,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186089396476746,0.4878964126110077,0.4440436959266662,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326211810112,0.7226057648658752,0.6871548891067505,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855201601982117,0.6260194182395935,0.4401944279670715,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042457103729248,0.4618803262710571,0.4429653584957123,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540148854255676,0.2453114688396453,1.1359331607818604,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4209899902344,297.2305603027344,285.0087280273437,1.0,0.7402544617652893,0.3731217682361603,0.3731217682361603,1.0,,-3.783816337585449,1.069679617881775,2.7141366004943848,0.2125478088855743,0.9987817406654358,0.9987817406654358,0.0,288.3887634277344,295.0,70098.6796875,0.0,4955.48779296875,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,33745.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218952059745787,1.0,0.0,0.0,3.860086441040039,3.860112190246582,9.94231072581897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.9130859375,0.0,1761.86181640625,1895.4371337890625,0.0,3606.637939453125,0.9508861899375916,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.817620038986206,0.4872547686100006,0.4438486695289612,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313082098960876,0.7220185399055481,0.6869969367980957,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853336572647095,0.6273783445358276,0.4414191246032715,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035148978233337,0.4619386196136474,0.4432920217514038,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533724665641785,0.2452465593814849,1.1364656686782837,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41802978515625,297.2286682128906,284.8765869140625,1.0,0.7411704063415527,0.3725705146789551,0.3725705146789551,1.0,,-3.785907745361328,1.068556547164917,2.717351198196411,0.2110527455806732,0.90953266620636,0.90953266620636,0.0,289.8282775878906,295.0,71209.984375,0.0,4970.990234375,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,37079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270456433296204,1.0,0.0,0.0,3.837571620941162,3.8375978469848633,9.826668474488542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.658203125,0.0,1760.5284423828125,1895.4371337890625,0.0,3654.031982421875,0.9463861584663392,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159583210945129,0.4864338040351867,0.4431900382041931,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.929171085357666,0.721196711063385,0.6863340139389038,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.884440004825592,0.6285644769668579,0.4422943592071533,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021548986434937,0.4618197381496429,0.4432865977287292,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522246599197388,0.2450515478849411,1.1361083984375,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4136047363281,297.22491455078125,284.89874267578125,1.0,0.7419173121452332,0.3720434606075287,0.3720434606075287,1.0,,-3.784937620162964,1.066524624824524,2.7184128761291504,0.2092799693346023,0.900138258934021,0.900138258934021,0.0,291.7325134277344,298.0,70944.7578125,0.0,4980.44580078125,1.0,278.1562805175781,282.6522521972656,297.486083984375,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,38344.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282099604606628,1.0,0.0,0.0,3.769607782363892,3.7696335315704346,9.481687470724864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.1787109375,0.0,1688.472900390625,1895.4371337890625,0.0,3664.72265625,0.93379807472229,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.813389241695404,0.4855477511882782,0.4423346817493438,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258068203926086,0.7202382683753967,0.6853860020637512,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834594488143921,0.631605863571167,0.4443680644035339,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001037240028381,0.4620310664176941,0.4434879720211029,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504218578338623,0.2448918670415878,1.1356749534606934,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4092102050781,297.2237243652344,284.9347839355469,1.0,0.7434000968933105,0.3709893226623535,0.3709893226623535,1.0,,-3.784978151321411,1.0631111860275269,2.7218668460845947,0.2057814449071884,0.9025723338127136,0.9025723338127136,0.0,294.90087890625,301.0,70655.7265625,0.0,5001.09619140625,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,37226.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261433482170104,1.0,0.0,0.0,3.720409631729126,3.720434665679932,9.23580671496893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0068359375,0.0,1622.27978515625,1895.4371337890625,0.0,3645.7412109375,0.9220548272132874,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.813389241695404,0.4855477511882782,0.4423346817493438,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258068203926086,0.7202382683753967,0.6853860020637512,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834594488143921,0.631605863571167,0.4443680644035339,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001037240028381,0.4620310664176941,0.4434879720211029,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504218578338623,0.2448918670415878,1.1356749534606934,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4092102050781,297.2237243652344,284.9347839355469,1.0,0.7434000968933105,0.3709893226623535,0.3709893226623535,1.0,,-3.784978151321411,1.0631111860275269,2.7218668460845947,0.2057814449071884,0.9025723338127136,0.9025723338127136,0.0,294.90087890625,301.0,70655.7265625,0.0,5001.09619140625,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,37226.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261433482170104,1.0,0.0,0.0,3.720409631729126,3.720434665679932,9.23580671496893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0068359375,0.0,1622.27978515625,1895.4371337890625,0.0,3645.7412109375,0.9220548272132874,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.811348557472229,0.4849026203155517,0.4418437480926513,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231081008911132,0.7195150852203369,0.6847987174987793,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829715847969055,0.6347135305404663,0.4466061592102051,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985782027244568,0.4624555110931396,0.4439659714698791,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490563154220581,0.2448786348104477,1.1360149383544922,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40576171875,297.22412109375,284.9503173828125,1.0,0.7450053691864014,0.3699351847171783,0.3699351847171783,1.0,,-3.7873568534851074,1.060437560081482,2.726919174194336,0.2025556117296219,0.9089564085006714,0.9089564085006714,0.0,297.7143859863281,304.0,70594.3671875,0.0,5026.40234375,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243050813674928,1.0,0.0,0.0,3.706123113632202,3.7061476707458496,9.165010510514549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4697265625,0.0,1599.387451171875,1895.4371337890625,0.0,3628.833984375,0.9181915521621704,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.811348557472229,0.4849026203155517,0.4418437480926513,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231081008911132,0.7195150852203369,0.6847987174987793,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829715847969055,0.6347135305404663,0.4466061592102051,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985782027244568,0.4624555110931396,0.4439659714698791,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490563154220581,0.2448786348104477,1.1360149383544922,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40576171875,297.22412109375,284.9503173828125,1.0,0.7450053691864014,0.3699351847171783,0.3699351847171783,1.0,,-3.7873568534851074,1.060437560081482,2.726919174194336,0.2025556117296219,0.9089564085006714,0.9089564085006714,0.0,297.7143859863281,304.0,70594.3671875,0.0,5026.40234375,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243050813674928,1.0,0.0,0.0,3.706123113632202,3.7061476707458496,9.165010510514549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4697265625,0.0,1599.387451171875,1895.4371337890625,0.0,3628.833984375,0.9181915521621704,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096707463264465,0.4843412935733795,0.4414424300193786,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209214448928832,0.7188811302185059,0.6843143105506897,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825121521949768,0.6371079683303833,0.4483412206172943,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973485589027405,0.462785005569458,0.4443708062171936,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479782462120056,0.2448756396770477,1.1364277601242063,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4028015136719,297.2239685058594,284.9533996582031,1.0,0.7463278770446777,0.3691515922546386,0.3691515922546386,1.0,,-3.789363145828247,1.0585123300552368,2.7308506965637207,0.2001819312572479,0.9123475551605223,0.9123475551605223,0.0,300.0341796875,304.0,70621.4375,0.0,5047.42041015625,1.0,278.1499938964844,282.704833984375,297.52130126953125,302.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36072.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234361052513124,1.0,0.0,0.0,3.7056384086608887,3.705662965774536,9.162612855107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0712890625,0.0,1596.503662109375,1895.4371337890625,0.0,3620.83447265625,0.9178298115730286,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092390298843384,0.48419389128685,0.4413360357284546,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203647375106812,0.7187129855155945,0.6841849088668823,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823857307434082,0.6376975774765015,0.4487685263156891,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970330715179443,0.4628622829914093,0.4444684088230133,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.647704005241394,0.2448724210262298,1.1365256309509275,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4019775390625,297.2238464355469,284.9536437988281,1.0,0.7466586232185364,0.3689556717872619,0.3689556717872619,1.0,,-3.789829015731812,1.058020830154419,2.7318081855773926,0.1995866298675537,0.9129847884178162,0.9129847884178162,0.0,300.625244140625,307.0,70631.1796875,0.0,5052.64404296875,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.0719299316406,293.1499938964844,293.1499938964844,278.1499938964844,36023.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232656359672546,1.0,0.0,0.0,3.706032276153565,3.706056833267212,9.164561447505548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.7783203125,0.0,1596.5869140625,1895.4371337890625,0.0,3619.264892578125,0.9178760051727296,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070036768913269,0.4834161400794983,0.4407650828361511,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175217151641846,0.7178066968917847,0.6834750771522522,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881686270236969,0.6405921578407288,0.4508648514747619,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954028844833374,0.4632103443145752,0.4449223577976227,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462972164154053,0.2448335736989975,1.1369329690933228,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3973388671875,297.22296142578125,284.9530639648437,1.0,0.748298168182373,0.3679761886596679,0.3679761886596679,1.0,,-3.791847229003906,1.055461287498474,2.7363860607147217,0.1965758353471756,0.914862871170044,0.914862871170044,0.0,303.64013671875,310.0,70685.296875,0.0,5078.234375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.0974426269531,293.1499938964844,293.1499938964844,278.1499938964844,35924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226309061050416,1.0,0.0,0.0,3.7094764709472656,3.709501028060913,9.181603104480018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.2880859375,0.0,1599.7733154296875,1895.4371337890625,0.0,3613.41796875,0.918554663658142,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070036768913269,0.4834161400794983,0.4407650828361511,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175217151641846,0.7178066968917847,0.6834750771522522,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881686270236969,0.6405921578407288,0.4508648514747619,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954028844833374,0.4632103443145752,0.4449223577976227,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462972164154053,0.2448335736989975,1.1369329690933228,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3973388671875,297.22296142578125,284.9530639648437,1.0,0.748298168182373,0.3679761886596679,0.3679761886596679,1.0,,-3.791847229003906,1.055461287498474,2.7363860607147217,0.1965758353471756,0.914862871170044,0.914862871170044,0.0,303.64013671875,310.0,70685.296875,0.0,5078.234375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.0974426269531,293.1499938964844,293.1499938964844,278.1499938964844,35924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226309061050416,1.0,0.0,0.0,3.7094764709472656,3.709501028060913,9.181603104480018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.2880859375,0.0,1599.7733154296875,1895.4371337890625,0.0,3613.41796875,0.918554663658142,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058568239212036,0.483013778924942,0.4404652714729309,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160900712013244,0.7173253297805786,0.6830912828445435,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813169598579407,0.6420179605484009,0.4518963992595672,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945724129676819,0.4633671939373016,0.4451322853565216,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455838084220886,0.2448027580976486,1.1370863914489746,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3947448730469,297.222412109375,284.9524841308594,1.0,0.7491053938865662,0.3674864470958709,0.3674864470958709,1.0,,-3.79270339012146,1.0541304349899292,2.738572835922241,0.1950516700744629,0.9153128266334534,0.9153128266334534,0.0,305.1644287109375,310.0,70709.7578125,0.0,5090.68994140625,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922371745109558,1.0,0.0,0.0,3.711172342300415,3.7111971378326416,9.190001151182514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.380859375,0.0,1601.6627197265625,1895.4371337890625,0.0,3611.030029296875,0.9189239144325256,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047035336494446,0.4826086163520813,0.4401619434356689,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146673679351808,0.7168338298797607,0.6826967000961304,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809460401535034,0.6434359550476074,0.4529218673706054,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937422394752502,0.4635179936885834,0.4453357458114624,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448718309402466,0.2447676956653595,1.1372190713882446,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3922119140625,297.2218322753906,284.9519958496094,1.0,0.7499058246612549,0.3670187294483185,0.3670187294483185,1.0,,-3.79350209236145,1.0528478622436523,2.740654230117798,0.19358691573143,0.9156436920166016,0.9156436920166016,0.0,306.69091796875,313.0,70732.6640625,0.0,5102.9931640625,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,35917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221253395080566,1.0,0.0,0.0,3.7127068042755127,3.7127315998077393,9.19760225315258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.158203125,0.0,1603.4296875,1895.4371337890625,0.0,3608.759521484375,0.9192652106285096,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802411675453186,0.4817945957183838,0.4395496547222137,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.91186261177063,0.7158214449882507,0.6818768382072449,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802076578140259,0.646248996257782,0.4549552500247955,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920907139778137,0.4638033509254455,0.4457253217697143,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434584259986877,0.2446866780519485,1.1374284029006958,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3867492675781,297.2206726074219,284.9512634277344,1.0,0.7514843940734863,0.3660832941532135,0.3660832941532135,1.0,,-3.7949466705322266,1.0502392053604126,2.7447073459625244,0.190642163157463,0.9160239100456238,0.9160239100456238,0.0,309.74041748046875,316.0,70771.265625,0.0,5127.1318359375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164409160614,1.0,0.0,0.0,3.7151050567626953,3.715129613876343,9.209487643602188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4794921875,0.0,1606.287109375,1895.4371337890625,0.0,3604.3232421875,0.9198096990585328,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802411675453186,0.4817945957183838,0.4395496547222137,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.91186261177063,0.7158214449882507,0.6818768382072449,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802076578140259,0.646248996257782,0.4549552500247955,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920907139778137,0.4638033509254455,0.4457253217697143,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434584259986877,0.2446866780519485,1.1374284029006958,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3867492675781,297.2206726074219,284.9512634277344,1.0,0.7514843940734863,0.3660832941532135,0.3660832941532135,1.0,,-3.7949466705322266,1.0502392053604126,2.7447073459625244,0.190642163157463,0.9160239100456238,0.9160239100456238,0.0,309.74041748046875,316.0,70771.265625,0.0,5127.1318359375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164409160614,1.0,0.0,0.0,3.7151050567626953,3.715129613876343,9.209487643602188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4794921875,0.0,1606.287109375,1895.4371337890625,0.0,3604.3232421875,0.9198096990585328,1.0,0.0,3.0,1.0,0.0
