time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001488447189331,0.4809805750846863,0.4389362037181854,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091319441795348,0.7147822380065918,0.6810301542282104,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794829249382019,0.6490396857261658,0.4569721817970276,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904607057571411,0.4640752077102661,0.4461008310317993,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420682072639465,0.2445978969335556,1.1375974416732788,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3808288574219,297.21954345703125,284.9508056640625,1.0,0.7530422806739807,0.3651478588581085,0.3651478588581085,1.0,,-3.7962722778320312,1.0475887060165403,2.748683452606201,0.1876724064350128,0.916239619255066,0.916239619255066,0.0,312.7822265625,319.0,70802.65625,0.0,5150.8798828125,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921168088912964,1.0,0.0,0.0,3.716849803924561,3.716874361038208,9.218139780386992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.5771484375,0.0,1608.4100341796875,1895.4371337890625,0.0,3599.9345703125,0.9202107787132264,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001488447189331,0.4809805750846863,0.4389362037181854,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091319441795348,0.7147822380065918,0.6810301542282104,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794829249382019,0.6490396857261658,0.4569721817970276,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904607057571411,0.4640752077102661,0.4461008310317993,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420682072639465,0.2445978969335556,1.1375974416732788,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3808288574219,297.21954345703125,284.9508056640625,1.0,0.7530422806739807,0.3651478588581085,0.3651478588581085,1.0,,-3.7962722778320312,1.0475887060165403,2.748683452606201,0.1876724064350128,0.916239619255066,0.916239619255066,0.0,312.7822265625,319.0,70802.65625,0.0,5150.8798828125,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921168088912964,1.0,0.0,0.0,3.716849803924561,3.716874361038208,9.218139780386992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.5771484375,0.0,1608.4100341796875,1895.4371337890625,0.0,3599.9345703125,0.9202107787132264,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979163527488708,0.4801679253578186,0.4383234977722168,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064866900444032,0.7137220501899719,0.6801629662513733,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.87877357006073,0.6518123745918274,0.458976149559021,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888543009757996,0.4643371403217315,0.4464663863182068,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640703022480011,0.2445045709609985,1.1377428770065308,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.2184753417969,284.9505615234375,1.0,0.7545847296714783,0.3642931878566742,0.3642931878566742,1.0,,-3.797517776489258,1.0451658964157104,2.752351760864258,0.1849375516176223,0.9164646863937378,0.9164646863937378,0.0,315.8182678222656,322.0,70832.1875,0.0,5174.36279296875,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,35956.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207133054733276,1.0,0.0,0.0,3.7183001041412354,3.718324661254883,9.225335020346392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.251953125,0.0,1610.1585693359375,1895.4371337890625,0.0,3595.739990234375,0.920543611049652,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979163527488708,0.4801679253578186,0.4383234977722168,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064866900444032,0.7137220501899719,0.6801629662513733,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.87877357006073,0.6518123745918274,0.458976149559021,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888543009757996,0.4643371403217315,0.4464663863182068,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640703022480011,0.2445045709609985,1.1377428770065308,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.2184753417969,284.9505615234375,1.0,0.7545847296714783,0.3642931878566742,0.3642931878566742,1.0,,-3.797517776489258,1.0451658964157104,2.752351760864258,0.1849375516176223,0.9164646863937378,0.9164646863937378,0.0,315.8182678222656,322.0,70832.1875,0.0,5174.36279296875,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,35956.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207133054733276,1.0,0.0,0.0,3.7183001041412354,3.718324661254883,9.225335020346392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.251953125,0.0,1610.1585693359375,1895.4371337890625,0.0,3595.739990234375,0.920543611049652,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957140803337097,0.4793563783168793,0.4377117455005646,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039344787597656,0.7126377820968628,0.6792729496955872,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780770897865295,0.65456223487854,0.4609643816947937,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787270188331604,0.4645874202251434,0.4468208253383636,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393622159957886,0.2444069534540176,1.137867450714111,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3688049316406,297.2174377441406,284.9504089355469,1.0,0.756111741065979,0.3634384870529175,0.3634384870529175,1.0,,-3.798679828643799,1.042721390724182,2.755958318710327,0.1821896433830261,0.9166082143783568,0.9166082143783568,0.0,318.8482360839844,325.0,70856.7109375,0.0,5197.568359375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920268416404724,1.0,0.0,0.0,3.719384670257568,3.719409227371216,9.230717523678322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9970703125,0.0,1611.4775390625,1895.4371337890625,0.0,3591.635009765625,0.920793116092682,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957140803337097,0.4793563783168793,0.4377117455005646,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039344787597656,0.7126377820968628,0.6792729496955872,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780770897865295,0.65456223487854,0.4609643816947937,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787270188331604,0.4645874202251434,0.4468208253383636,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393622159957886,0.2444069534540176,1.137867450714111,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3688049316406,297.2174377441406,284.9504089355469,1.0,0.756111741065979,0.3634384870529175,0.3634384870529175,1.0,,-3.798679828643799,1.042721390724182,2.755958318710327,0.1821896433830261,0.9166082143783568,0.9166082143783568,0.0,318.8482360839844,325.0,70856.7109375,0.0,5197.568359375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920268416404724,1.0,0.0,0.0,3.719384670257568,3.719409227371216,9.230717523678322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9970703125,0.0,1611.4775390625,1895.4371337890625,0.0,3591.635009765625,0.920793116092682,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946233749389648,0.478950560092926,0.4374059438705444,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026966094970704,0.7120899558067322,0.6788226962089539,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777341842651367,0.6559321880340576,0.4619549512863159,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864866256713867,0.4647098481655121,0.4469955265522003,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387007236480713,0.2443572431802749,1.137925624847412,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3655700683594,297.2169494628906,284.9503479003906,1.0,0.7568716406822205,0.3630111515522003,0.3630111515522003,1.0,,-3.799241781234741,1.0414918661117554,2.7577500343322754,0.1808114796876907,0.9166620373725892,0.9166620373725892,0.0,320.3630065917969,325.0,70867.796875,0.0,5209.1181640625,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,35969.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920061469078064,1.0,0.0,0.0,3.7198407649993896,3.719865322113037,9.232981597051548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.646484375,0.0,1612.0362548828125,1895.4371337890625,0.0,3589.725830078125,0.9208983778953552,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935398817062378,0.4785447716712951,0.437100201845169,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014734625816344,0.7115367650985718,0.6783673763275146,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773941993713379,0.6572964191436768,0.4629417061805725,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857084274291992,0.4648294746875763,0.4471676647663116,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380449533462524,0.2443066388368606,1.1379798650741575,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3620300292969,297.2164611816406,284.95025634765625,1.0,0.7576283812522888,0.3625634610652923,0.3625634610652923,1.0,,-3.799785614013672,1.0401926040649414,2.7595930099487305,0.1793681234121322,0.9166675806045532,0.9166675806045532,0.0,321.8768310546875,328.0,70876.6953125,0.0,5220.60986328125,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,35975.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198567867279052,1.0,0.0,0.0,3.720178604125977,3.720203161239624,9.234658477907942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.919921875,0.0,1612.4656982421875,1895.4371337890625,0.0,3587.8369140625,0.9209774136543274,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913941144943237,0.4777328968048095,0.4364884793758392,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990424871444702,0.7104114294052124,0.6774389743804932,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876721203327179,0.660005509853363,0.4649018943309784,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841665744781494,0.4650588035583496,0.4475026726722717,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367496848106384,0.2442025393247604,1.1380749940872192,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3544921875,297.2154846191406,284.9500732421875,1.0,0.7591310739517212,0.3616680800914764,0.3616680800914764,1.0,,-3.800809144973755,1.0375630855560305,2.7632460594177246,0.1764666140079498,0.9165998101234436,0.9165998101234436,0.0,324.9018859863281,331.0,70889.4609375,0.0,5243.39111328125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194476008415222,1.0,0.0,0.0,3.720497131347656,3.720521926879883,9.236240998689028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4921875,0.0,1612.9129638671875,1895.4371337890625,0.0,3584.0595703125,0.9210558533668518,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913941144943237,0.4777328968048095,0.4364884793758392,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990424871444702,0.7104114294052124,0.6774389743804932,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876721203327179,0.660005509853363,0.4649018943309784,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841665744781494,0.4650588035583496,0.4475026726722717,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367496848106384,0.2442025393247604,1.1380749940872192,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3544921875,297.2154846191406,284.9500732421875,1.0,0.7591310739517212,0.3616680800914764,0.3616680800914764,1.0,,-3.800809144973755,1.0375630855560305,2.7632460594177246,0.1764666140079498,0.9165998101234436,0.9165998101234436,0.0,324.9018859863281,331.0,70889.4609375,0.0,5243.39111328125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194476008415222,1.0,0.0,0.0,3.720497131347656,3.720521926879883,9.236240998689028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4921875,0.0,1612.9129638671875,1895.4371337890625,0.0,3584.0595703125,0.9210558533668518,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892751097679138,0.476920336484909,0.4358763992786407,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966349363327026,0.7092713117599487,0.6764968633651733,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760603070259094,0.662699818611145,0.4668518006801605,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826456427574158,0.4652803242206573,0.4478304982185364,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354755759239197,0.2440963238477707,1.1381609439849854,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3465270996094,297.21453857421875,284.949951171875,1.0,0.760624885559082,0.3607726693153381,0.3607726693153381,1.0,,-3.8017828464508057,1.0349136590957642,2.766869068145752,0.173558622598648,0.9164745211601256,0.9164745211601256,0.0,327.9273986816406,334.0,70898.3125,0.0,5266.03662109375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919083297252655,1.0,0.0,0.0,3.720551729202272,3.720576286315918,9.236511004928616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.306640625,0.0,1613.0521240234375,1895.4371337890625,0.0,3580.696044921875,0.9210748076438904,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892751097679138,0.476920336484909,0.4358763992786407,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966349363327026,0.7092713117599487,0.6764968633651733,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760603070259094,0.662699818611145,0.4668518006801605,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826456427574158,0.4652803242206573,0.4478304982185364,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354755759239197,0.2440963238477707,1.1381609439849854,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3465270996094,297.21453857421875,284.949951171875,1.0,0.760624885559082,0.3607726693153381,0.3607726693153381,1.0,,-3.8017828464508057,1.0349136590957642,2.766869068145752,0.173558622598648,0.9164745211601256,0.9164745211601256,0.0,327.9273986816406,334.0,70898.3125,0.0,5266.03662109375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919083297252655,1.0,0.0,0.0,3.720551729202272,3.720576286315918,9.236511004928616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.306640625,0.0,1613.0521240234375,1895.4371337890625,0.0,3580.696044921875,0.9210748076438904,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874330878257751,0.4762044548988342,0.435337096452713,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945331573486328,0.7082478404045105,0.6756488680839539,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754846453666687,0.6650477051734924,0.4685519635677337,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813221216201782,0.4654636085033417,0.4481081962585449,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343706250190735,0.2439999729394912,1.1382237672805786,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3389892578125,297.2137451171875,284.9498291015625,1.0,0.761928141117096,0.3599993586540222,0.3599993586540222,1.0,,-3.8025693893432617,1.0326036214828491,2.769965648651123,0.1710409969091415,0.916283905506134,0.916283905506134,0.0,330.58758544921875,334.0,70900.765625,0.0,5285.7431640625,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,36003.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187608361244202,1.0,0.0,0.0,3.7202467918396,3.720271348953247,9.234997264684351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.447265625,0.0,1612.76416015625,1895.4371337890625,0.0,3577.718505859375,0.9210121035575868,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871835231781006,0.4761067926883697,0.4352635145187378,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942477107048035,0.7081066966056824,0.6755317449569702,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754063844680786,0.6653658151626587,0.4687824249267578,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811425924301147,0.4654876291751861,0.4481451511383056,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.634221076965332,0.2439866065979004,1.13823139667511,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33795166015625,297.213623046875,284.9497985839844,1.0,0.7621049284934998,0.3598938882350921,0.3598938882350921,1.0,,-3.80267071723938,1.0322867631912231,2.7703840732574463,0.1706974506378173,0.9162527322769164,0.9162527322769164,0.0,330.9501953125,337.0,70900.71875,0.0,5288.41259765625,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36004.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187171459197998,1.0,0.0,0.0,3.720179319381714,3.720203876495361,9.234662456947262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7998046875,0.0,1612.6943359375,1895.4371337890625,0.0,3577.314453125,0.920997679233551,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851178646087646,0.4752920269966125,0.434649795293808,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891883909702301,0.706928551197052,0.6745540499687195,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747633099555969,0.6680169105529785,0.4707027375698089,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796591520309448,0.4656869173049927,0.4484525322914123,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329853534698486,0.243875041604042,1.138293981552124,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3289794921875,297.2127380371094,284.9496765136719,1.0,0.7635768055915833,0.3590151369571686,0.3590151369571686,1.0,,-3.803511381149292,1.029643177986145,2.7738680839538574,0.1678331941366195,0.9159747958183287,0.9159747958183287,0.0,333.974365234375,340.0,70899.4609375,0.0,5310.6640625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184108972549438,1.0,0.0,0.0,3.719572544097901,3.719597339630127,9.231650892616016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.55859375,0.0,1612.065185546875,1895.4371337890625,0.0,3574.486328125,0.9208678603172302,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851178646087646,0.4752920269966125,0.434649795293808,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891883909702301,0.706928551197052,0.6745540499687195,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747633099555969,0.6680169105529785,0.4707027375698089,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796591520309448,0.4656869173049927,0.4484525322914123,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329853534698486,0.243875041604042,1.138293981552124,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3289794921875,297.2127380371094,284.9496765136719,1.0,0.7635768055915833,0.3590151369571686,0.3590151369571686,1.0,,-3.803511381149292,1.029643177986145,2.7738680839538574,0.1678331941366195,0.9159747958183287,0.9159747958183287,0.0,333.974365234375,340.0,70899.4609375,0.0,5310.6640625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184108972549438,1.0,0.0,0.0,3.719572544097901,3.719597339630127,9.231650892616016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.55859375,0.0,1612.065185546875,1895.4371337890625,0.0,3574.486328125,0.9208678603172302,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840949296951294,0.4748836755752563,0.4343421757221222,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890709638595581,0.7063305377960205,0.6740568280220032,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744440078735352,0.6693318486213684,0.4716555774211883,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789236307144165,0.4657809436321258,0.4486010372638702,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323740482330322,0.2438179850578308,1.138319730758667,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3241882324219,297.2122802734375,284.9496154785156,1.0,0.7643077373504639,0.3585757315158844,0.3585757315158844,1.0,,-3.80389928817749,1.028309941291809,2.7755894660949707,0.1663998067378997,0.9157819747924804,0.9157819747924804,0.0,335.485595703125,340.0,70895.8203125,0.0,5321.6884765625,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182561635971068,1.0,0.0,0.0,3.719085693359375,3.7191104888916016,9.229234478880244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.3251953125,0.0,1611.5433349609375,1895.4371337890625,0.0,3573.056640625,0.920762062072754,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830787301063538,0.474475622177124,0.4340346753597259,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.889541506767273,0.705729603767395,0.6735568046569824,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741271495819092,0.6706424951553345,0.4726054966449737,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781929969787598,0.4658730328083038,0.4487476646900177,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.631767213344574,0.2437606751918792,1.138344168663025,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31988525390625,297.2118225097656,284.9496459960937,1.0,0.7650365233421326,0.3582344651222229,0.3582344651222229,1.0,,-3.804276466369629,1.027277946472168,2.776998519897461,0.1652709990739822,0.9156760573387146,0.9156760573387146,0.0,336.9970703125,343.0,70894.6953125,0.0,5332.6806640625,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.28143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36020.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918120265007019,1.0,0.0,0.0,3.718673706054688,3.718698501586914,9.227189252669632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.373046875,0.0,1611.0792236328125,1895.4371337890625,0.0,3571.80078125,0.92067152261734,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810656428337097,0.4736573696136474,0.4334180653095245,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872195482254028,0.7045084238052368,0.6725386381149292,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734952211380005,0.6732374429702759,0.4744873046875,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767423987388611,0.4660436809062958,0.4490284621715545,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630565345287323,0.2436435222625732,1.1383821964263916,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3108215332031,297.2109680175781,284.9496154785156,1.0,0.7664828300476074,0.3575519323348999,0.3575519323348999,1.0,,-3.804957866668701,1.025227189064026,2.7797305583953857,0.163049429655075,0.9153923392295836,0.9153923392295836,0.0,340.01837158203125,346.0,70888.8671875,0.0,5354.435546875,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178594946861268,1.0,0.0,0.0,3.7176992893218994,3.717724084854126,9.22235471989552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.64453125,0.0,1609.981689453125,1895.4371337890625,0.0,3569.391357421875,0.9204554557800292,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810656428337097,0.4736573696136474,0.4334180653095245,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872195482254028,0.7045084238052368,0.6725386381149292,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734952211380005,0.6732374429702759,0.4744873046875,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767423987388611,0.4660436809062958,0.4490284621715545,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630565345287323,0.2436435222625732,1.1383821964263916,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3108215332031,297.2109680175781,284.9496154785156,1.0,0.7664828300476074,0.3575519323348999,0.3575519323348999,1.0,,-3.804957866668701,1.025227189064026,2.7797305583953857,0.163049429655075,0.9153923392295836,0.9153923392295836,0.0,340.01837158203125,346.0,70888.8671875,0.0,5354.435546875,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178594946861268,1.0,0.0,0.0,3.7176992893218994,3.717724084854126,9.22235471989552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.64453125,0.0,1609.981689453125,1895.4371337890625,0.0,3569.391357421875,0.9204554557800292,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790775895118713,0.4728367030620575,0.4327996969223022,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849212527275085,0.7032743096351624,0.6715087294578552,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728721141815186,0.675815761089325,0.4763576686382293,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753095626831055,0.4662050902843475,0.4493009746074676,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293787956237793,0.2435246258974075,1.1384133100509644,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30126953125,297.2100830078125,284.94952392578125,1.0,0.7679211497306824,0.3568693995475769,0.3568693995475769,1.0,,-3.80559015274048,1.0231602191925049,2.7824299335479736,0.1608280390501022,0.9150157570838928,0.9150157570838928,0.0,343.0412902832031,349.0,70879.078125,0.0,5376.05908203125,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,36029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917676568031311,1.0,0.0,0.0,3.7165274620056152,3.716552257537842,9.216541343448624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.072265625,0.0,1608.67626953125,1895.4371337890625,0.0,3567.701171875,0.920195996761322,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790775895118713,0.4728367030620575,0.4327996969223022,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849212527275085,0.7032743096351624,0.6715087294578552,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728721141815186,0.675815761089325,0.4763576686382293,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753095626831055,0.4662050902843475,0.4493009746074676,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293787956237793,0.2435246258974075,1.1384133100509644,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30126953125,297.2100830078125,284.94952392578125,1.0,0.7679211497306824,0.3568693995475769,0.3568693995475769,1.0,,-3.80559015274048,1.0231602191925049,2.7824299335479736,0.1608280390501022,0.9150157570838928,0.9150157570838928,0.0,343.0412902832031,349.0,70879.078125,0.0,5376.05908203125,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,36029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917676568031311,1.0,0.0,0.0,3.7165274620056152,3.716552257537842,9.216541343448624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.072265625,0.0,1608.67626953125,1895.4371337890625,0.0,3567.701171875,0.920195996761322,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771137356758118,0.4720118343830108,0.4321779906749725,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826441168785095,0.7020208835601807,0.6704609394073486,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722538352012634,0.678367555141449,0.4782100915908813,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738917469978333,0.4663520455360412,0.449560284614563,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282057166099548,0.2434027940034866,1.1384323835372925,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2906494140625,297.2091979980469,284.9493103027344,1.0,0.7693479657173157,0.3561337888240814,0.3561337888240814,1.0,,-3.806145429611206,1.0208964347839355,2.7852489948272705,0.1584364771842956,0.9144271016120912,0.9144271016120912,0.0,346.0642395019531,352.0,70859.7890625,0.0,5397.453125,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175230860710144,1.0,0.0,0.0,3.714835405349731,3.714860200881958,9.20815125482477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6513671875,0.0,1606.8193359375,1895.4371337890625,0.0,3566.28271484375,0.9198237657546996,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771137356758118,0.4720118343830108,0.4321779906749725,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826441168785095,0.7020208835601807,0.6704609394073486,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722538352012634,0.678367555141449,0.4782100915908813,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738917469978333,0.4663520455360412,0.449560284614563,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282057166099548,0.2434027940034866,1.1384323835372925,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2906494140625,297.2091979980469,284.9493103027344,1.0,0.7693479657173157,0.3561337888240814,0.3561337888240814,1.0,,-3.806145429611206,1.0208964347839355,2.7852489948272705,0.1584364771842956,0.9144271016120912,0.9144271016120912,0.0,346.0642395019531,352.0,70859.7890625,0.0,5397.453125,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175230860710144,1.0,0.0,0.0,3.714835405349731,3.714860200881958,9.20815125482477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6513671875,0.0,1606.8193359375,1895.4371337890625,0.0,3566.28271484375,0.9198237657546996,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751737236976624,0.4711827337741852,0.4315526187419891,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803879022598267,0.7007479667663574,0.6693949103355408,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716389536857605,0.6808904409408569,0.4800426363945007,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724876999855042,0.4664831459522247,0.4498049616813659,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270448565483093,0.2432781159877777,1.138439059257507,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2792663574219,297.20831298828125,284.9491271972656,1.0,0.7707624435424805,0.3553981781005859,0.3553981781005859,1.0,,-3.8066177368164062,1.018599033355713,2.7880187034606934,0.1560400277376175,0.913705587387085,0.913705587387085,0.0,349.0869140625,355.0,70832.15625,0.0,5418.59619140625,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927903175354,1.0,0.0,0.0,3.712604284286499,3.7126288414001465,9.197093504553776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5361328125,0.0,1604.3515625,1895.4371337890625,0.0,3565.077880859375,0.9193320274353028,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751737236976624,0.4711827337741852,0.4315526187419891,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803879022598267,0.7007479667663574,0.6693949103355408,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716389536857605,0.6808904409408569,0.4800426363945007,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724876999855042,0.4664831459522247,0.4498049616813659,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270448565483093,0.2432781159877777,1.138439059257507,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2792663574219,297.20831298828125,284.9491271972656,1.0,0.7707624435424805,0.3553981781005859,0.3553981781005859,1.0,,-3.8066177368164062,1.018599033355713,2.7880187034606934,0.1560400277376175,0.913705587387085,0.913705587387085,0.0,349.0869140625,355.0,70832.15625,0.0,5418.59619140625,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173927903175354,1.0,0.0,0.0,3.712604284286499,3.7126288414001465,9.197093504553776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5361328125,0.0,1604.3515625,1895.4371337890625,0.0,3565.077880859375,0.9193320274353028,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742127180099487,0.4707667529582977,0.4312387704849243,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792684674263,0.7001062035560608,0.6688569784164429,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713338971138,0.6821442246437073,0.4809535443782806,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717915177345276,0.4665442705154419,0.4499232172966003,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264688372612,0.2432150393724441,1.1384392976760864,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2733459472656,297.2078552246094,284.94903564453125,1.0,0.7714661359786987,0.355030357837677,0.355030357837677,1.0,,-3.806831598281861,1.0174424648284912,2.789389133453369,0.1548418551683426,0.9133113622665404,0.9133113622665404,0.0,350.5986633300781,355.0,70816.0859375,0.0,5429.10302734375,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36060.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917352259159088,1.0,0.0,0.0,3.7113423347473145,3.711367130279541,9.190842433781654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.5166015625,0.0,1602.9510498046875,1895.4371337890625,0.0,3564.703857421875,0.9190534353256226,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732576727867126,0.4703496992588043,0.4309239685535431,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781543970108032,0.6994597911834717,0.6683146357536316,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710294961929321,0.6833902597427368,0.4818592667579651,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710987329483032,0.4666012525558471,0.4500376880168915,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258955001831055,0.2431512773036956,1.1384366750717163,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2671203613281,297.2073974609375,284.94891357421875,1.0,0.7721667885780334,0.3546459674835205,0.3546459674835205,1.0,,-3.8070247173309326,1.0162270069122314,2.790797710418701,0.1535928845405578,0.9128634333610536,0.9128634333610536,0.0,352.1101989746094,358.0,70797.109375,0.0,5439.5458984375,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36067.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173162579536438,1.0,0.0,0.0,3.709919452667236,3.709944009780884,9.183796123579668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.94921875,0.0,1601.372314453125,1895.4371337890625,0.0,3564.370849609375,0.918739140033722,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713651061058044,0.4695117175579071,0.430291086435318,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759427666664124,0.6981540322303772,0.6672179698944092,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704236149787903,0.6858622431755066,0.4836568832397461,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697231769561768,0.4667037427425384,0.4502559602260589,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247563362121582,0.2430219799280166,1.1384236812591553,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2541198730469,297.2065124511719,284.9486999511719,1.0,0.7735595703125,0.3538771867752075,0.3538771867752075,1.0,,-3.807353973388672,1.0137702226638794,2.793583631515503,0.1510901302099228,0.9118741750717164,0.9118741750717164,0.0,355.1333312988281,361.0,70752.796875,0.0,5460.25830078125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917271852493286,1.0,0.0,0.0,3.706658124923706,3.7066826820373535,9.167657140096708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5146484375,0.0,1597.7447509765625,1895.4371337890625,0.0,3563.960205078125,0.9180179834365844,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713651061058044,0.4695117175579071,0.430291086435318,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759427666664124,0.6981540322303772,0.6672179698944092,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704236149787903,0.6858622431755066,0.4836568832397461,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697231769561768,0.4667037427425384,0.4502559602260589,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247563362121582,0.2430219799280166,1.1384236812591553,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2541198730469,297.2065124511719,284.9486999511719,1.0,0.7735595703125,0.3538771867752075,0.3538771867752075,1.0,,-3.807353973388672,1.0137702226638794,2.793583631515503,0.1510901302099228,0.9118741750717164,0.9118741750717164,0.0,355.1333312988281,361.0,70752.796875,0.0,5460.25830078125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917271852493286,1.0,0.0,0.0,3.706658124923706,3.7066826820373535,9.167657140096708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5146484375,0.0,1597.7447509765625,1895.4371337890625,0.0,3563.960205078125,0.9180179834365844,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694956660270691,0.4686686992645263,0.4296539425849914,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737533688545227,0.696832001209259,0.666106104850769,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869821310043335,0.6883072257041931,0.4854359328746795,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.76836097240448,0.4667907953262329,0.4504600167274475,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236262917518616,0.2428904920816421,1.1384013891220093,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2403564453125,297.2055969238281,284.9485168457031,1.0,0.7749411463737488,0.3531084060668945,0.3531084060668945,1.0,,-3.807608842849731,1.011288046836853,2.796320915222168,0.1485907435417175,0.9107733368873596,0.9107733368873596,0.0,358.15643310546875,364.0,70700.3828125,0.0,5480.74365234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172714352607728,1.0,0.0,0.0,3.702883243560791,3.70290780067444,9.14899374038214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4248046875,0.0,1593.532470703125,1895.4371337890625,0.0,3563.95654296875,0.917181670665741,1.0,0.0,3.0,1.0,0.0
