time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694956660270691,0.4686686992645263,0.4296539425849914,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737533688545227,0.696832001209259,0.666106104850769,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869821310043335,0.6883072257041931,0.4854359328746795,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.76836097240448,0.4667907953262329,0.4504600167274475,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236262917518616,0.2428904920816421,1.1384013891220093,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2403564453125,297.2055969238281,284.9485168457031,1.0,0.7749411463737488,0.3531084060668945,0.3531084060668945,1.0,,-3.807608842849731,1.011288046836853,2.796320915222168,0.1485907435417175,0.9107733368873596,0.9107733368873596,0.0,358.15643310546875,364.0,70700.3828125,0.0,5480.74365234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172714352607728,1.0,0.0,0.0,3.702883243560791,3.70290780067444,9.14899374038214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4248046875,0.0,1593.532470703125,1895.4371337890625,0.0,3563.95654296875,0.917181670665741,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677189707756042,0.4678540527820587,0.429037868976593,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716663718223572,0.6955410838127136,0.6650195717811584,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692180514335632,0.6905563473701477,0.48708575963974,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767061173915863,0.46685791015625,0.4506408870220184,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225456595420837,0.24276103079319,1.1383682489395142,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22674560546875,297.2044372558594,284.9483947753906,1.0,0.7762517333030701,0.3523999750614166,0.3523999750614166,1.0,,-3.8077235221862793,1.008957862854004,2.7987656593322754,0.1462934166193008,0.9096714854240416,0.9096714854240416,0.0,361.0633239746094,364.0,70644.875,0.0,5500.03662109375,1.0,278.1499938964844,282.71466064453125,297.7299194335937,302.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172590374946594,1.0,0.0,0.0,3.698866605758667,3.6988911628723145,9.129155955633904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.6357421875,0.0,1589.0263671875,1895.4371337890625,0.0,3563.841796875,0.916289448738098,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676453590393066,0.4678200483322143,0.4290121495723724,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715797662734985,0.6954870223999023,0.66497403383255,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691925406455994,0.6906484961509705,0.4871535897254944,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670072913169861,0.4668604731559753,0.4506482481956482,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225007176399231,0.2427555918693542,1.13836669921875,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2261657714844,297.20440673828125,284.9483947753906,1.0,0.7763060927391052,0.3523704707622528,0.3523704707622528,1.0,,-3.807726383209229,1.0088602304458618,2.798866033554077,0.146197885274887,0.9096248745918274,0.9096248745918274,0.0,361.1845703125,367.0,70642.4921875,0.0,5500.83544921875,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36107.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172574281692504,1.0,0.0,0.0,3.698694705963135,3.6987192630767822,9.128307283390312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2587890625,0.0,1588.833251953125,1895.4371337890625,0.0,3563.826904296875,0.9162511825561525,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658136487007141,0.4669660925865173,0.4283663630485534,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694223761558533,0.6941224932670593,0.6638248562812805,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685324788093567,0.6928806304931641,0.4888028800487518,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656631469726562,0.4669166803359985,0.4508244693279266,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213777661323547,0.2426172941923141,1.1383202075958252,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2115783691406,297.2028503417969,284.94830322265625,1.0,0.7776552438735962,0.3516325354576111,0.3516325354576111,1.0,,-3.807707309722901,1.006391525268555,2.801316022872925,0.1438140571117401,0.908431887626648,0.908431887626648,0.0,364.21966552734375,370.0,70580.8046875,0.0,5520.54833984375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36116.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917192280292511,1.0,0.0,0.0,3.694228410720825,3.6942529678344727,9.106275342674052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.490234375,0.0,1583.818115234375,1895.4371337890625,0.0,3563.224609375,0.9152575135231018,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658136487007141,0.4669660925865173,0.4283663630485534,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694223761558533,0.6941224932670593,0.6638248562812805,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685324788093567,0.6928806304931641,0.4888028800487518,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656631469726562,0.4669166803359985,0.4508244693279266,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213777661323547,0.2426172941923141,1.1383202075958252,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2115783691406,297.2028503417969,284.94830322265625,1.0,0.7776552438735962,0.3516325354576111,0.3516325354576111,1.0,,-3.807707309722901,1.006391525268555,2.801316022872925,0.1438140571117401,0.908431887626648,0.908431887626648,0.0,364.21966552734375,370.0,70580.8046875,0.0,5520.54833984375,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36116.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917192280292511,1.0,0.0,0.0,3.694228410720825,3.6942529678344727,9.106275342674052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.490234375,0.0,1583.818115234375,1895.4371337890625,0.0,3563.224609375,0.9152575135231018,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764904797077179,0.4665356278419494,0.4280405044555664,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683493733406067,0.6934300661087036,0.6632404923439026,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681887984275818,0.6939571499824524,0.4895966351032257,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.76499342918396,0.4669356644153595,0.4509042203426361,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208169460296631,0.2425461709499359,1.138288497924805,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2041931152344,297.2020263671875,284.9482727050781,1.0,0.7783204913139343,0.351263552904129,0.351263552904129,1.0,,-3.807625532150269,1.0051339864730835,2.8024916648864746,0.142625942826271,0.9078242182731628,0.9078242182731628,0.0,365.737060546875,370.0,70548.2890625,0.0,5530.17724609375,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36120.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171410799026488,1.0,0.0,0.0,3.6918654441833496,3.691890001296997,9.094630399886228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3720703125,0.0,1581.1575927734375,1895.4371337890625,0.0,3562.751220703125,0.914730966091156,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640021443367004,0.4661048948764801,0.4277143776416778,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867283046245575,0.6927365064620972,0.6626549363136292,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678470253944397,0.6950299143791199,0.4903873205184936,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643280029296875,0.4669530391693115,0.4509824514389038,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.620257556438446,0.2424749135971069,1.1382561922073364,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1971740722656,297.2012023925781,284.94830322265625,1.0,0.7789840698242188,0.3509582877159118,0.3509582877159118,1.0,,-3.807535171508789,1.004073143005371,2.803462028503418,0.1416378319263458,0.907282292842865,0.907282292842865,0.0,367.2547607421875,373.0,70517.9921875,0.0,5539.7802734375,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36121.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170913696289062,1.0,0.0,0.0,3.689586877822876,3.689611196517944,9.08340723526635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5673828125,0.0,1578.5765380859375,1895.4371337890625,0.0,3562.2919921875,0.9142220616340636,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622135281562805,0.4652374684810638,0.4270569086074829,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651672005653381,0.6913355588912964,0.661470353603363,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671581149101257,0.6971386671066284,0.4919388890266418,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630053758621216,0.4669722616672516,0.4511244595050812,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191416382789612,0.2423301041126251,1.1381806135177612,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1831359863281,297.1995849609375,284.9483337402344,1.0,0.7802979946136475,0.3503477275371551,0.3503477275371551,1.0,,-3.807265996932984,1.001947999000549,2.805318117141724,0.1396949738264084,0.9062078595161438,0.9062078595161438,0.0,370.2870178222656,376.0,70457.2578125,0.0,5558.68701171875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36121.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916983127593994,1.0,0.0,0.0,3.6850435733795166,3.685067892074585,9.061050150194204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.998046875,0.0,1573.42626953125,1895.4371337890625,0.0,3561.291015625,0.9132053256034852,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622135281562805,0.4652374684810638,0.4270569086074829,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651672005653381,0.6913355588912964,0.661470353603363,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671581149101257,0.6971386671066284,0.4919388890266418,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630053758621216,0.4669722616672516,0.4511244595050812,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191416382789612,0.2423301041126251,1.1381806135177612,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1831359863281,297.1995849609375,284.9483337402344,1.0,0.7802979946136475,0.3503477275371551,0.3503477275371551,1.0,,-3.807265996932984,1.001947999000549,2.805318117141724,0.1396949738264084,0.9062078595161438,0.9062078595161438,0.0,370.2870178222656,376.0,70457.2578125,0.0,5558.68701171875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36121.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916983127593994,1.0,0.0,0.0,3.6850435733795166,3.685067892074585,9.061050150194204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.998046875,0.0,1573.42626953125,1895.4371337890625,0.0,3561.291015625,0.9132053256034852,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760879635810852,0.4645792543888092,0.4265576601028442,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635877370834351,0.690271258354187,0.6605696678161621,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866641104221344,0.6987124085426331,0.4930959641933441,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620171904563904,0.4669777452945709,0.4512232840061188,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183023452758789,0.2422196567058563,1.138118028640747,284.9483642578125,284.95001220703125,304.6946105957031,294.71661376953125,299.1724853515625,297.1983947753906,284.9483642578125,1.0,0.7812817692756653,0.3498872220516205,0.3498872220516205,1.0,,-3.80701756477356,1.000330924987793,2.8066866397857666,0.1382356435060501,0.9053866267204284,0.9053866267204284,0.0,372.5729370117188,376.0,70410.9609375,0.0,5572.7958984375,1.0,278.1499938964844,282.72088623046875,297.716064453125,302.2597351074219,293.1499938964844,293.1499938964844,278.1499938964844,36122.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168968796730042,1.0,0.0,0.0,3.681597471237183,3.681621789932251,9.044111379807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.7236328125,0.0,1569.53076171875,1895.4371337890625,0.0,3560.49365234375,0.9124341011047364,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604472041130066,0.4643624722957611,0.4263928532600403,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630748987197876,0.6899193525314331,0.6602712273597717,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664696216583252,0.699212372303009,0.493463933467865,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616944313049316,0.4669724702835083,0.451248824596405,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.618028998374939,0.2421828508377075,1.1380938291549685,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16900634765625,297.197998046875,284.9483642578125,1.0,0.7815976738929749,0.3497371971607208,0.3497371971607208,1.0,,-3.806904792785645,0.999794065952301,2.8071107864379883,0.1377622932195663,0.9051120281219482,0.9051120281219482,0.0,373.31585693359375,379.0,70395.46875,0.0,5577.27978515625,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36122.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168670773506165,1.0,0.0,0.0,3.680448532104492,3.680472850799561,9.038466828314996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.30078125,0.0,1568.2342529296875,1895.4371337890625,0.0,3560.218017578125,0.9121772050857544,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587023973464966,0.463480144739151,0.4257223308086395,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610060811042786,0.6884893178939819,0.6590590476989746,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657837510108948,0.7012556195259094,0.4949671626091003,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603946924209595,0.4669544398784637,0.4513562023639679,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169182062149048,0.2420336008071899,1.1379979848861694,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549987792969,297.1965026855469,284.9483642578125,1.0,0.7828847169876099,0.349145233631134,0.349145233631134,1.0,,-3.806462526321411,0.9976742267608644,2.808788299560547,0.135896548628807,0.9040194153785706,0.9040194153785706,0.0,376.3424987792969,382.0,70333.453125,0.0,5595.60009765625,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,36123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91674542427063,1.0,0.0,0.0,3.675826787948608,3.6758511066436768,9.015780619847646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.591796875,0.0,1563.0228271484375,1895.4371337890625,0.0,3559.093017578125,0.911143124103546,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587023973464966,0.463480144739151,0.4257223308086395,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610060811042786,0.6884893178939819,0.6590590476989746,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657837510108948,0.7012556195259094,0.4949671626091003,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603946924209595,0.4669544398784637,0.4513562023639679,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169182062149048,0.2420336008071899,1.1379979848861694,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549987792969,297.1965026855469,284.9483642578125,1.0,0.7828847169876099,0.349145233631134,0.349145233631134,1.0,,-3.806462526321411,0.9976742267608644,2.808788299560547,0.135896548628807,0.9040194153785706,0.9040194153785706,0.0,376.3424987792969,382.0,70333.453125,0.0,5595.60009765625,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,36123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91674542427063,1.0,0.0,0.0,3.675826787948608,3.6758511066436768,9.015780619847646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.591796875,0.0,1563.0228271484375,1895.4371337890625,0.0,3559.093017578125,0.911143124103546,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569786310195923,0.4625904858112335,0.4250454008579254,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589605689048767,0.6870465278625488,0.6578348278999329,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651010394096375,0.7032703161239624,0.4964505434036255,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591060400009155,0.4669189155101776,0.4514473080635071,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158078908920288,0.2418826520442962,1.1378945112228394,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1408996582031,297.1950378417969,284.9483337402344,1.0,0.784160315990448,0.3485532402992248,0.3485532402992248,1.0,,-3.80594539642334,0.9955325126647948,2.810412883758545,0.1340392827987671,0.9029138088226318,0.9029138088226318,0.0,379.3678283691406,385.0,70270.640625,0.0,5613.67236328125,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36124.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166175723075868,1.0,0.0,0.0,3.671154260635376,3.671178579330444,8.992874995783495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7939453125,0.0,1557.7696533203125,1895.4371337890625,0.0,3557.9111328125,0.9100980758666992,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569786310195923,0.4625904858112335,0.4250454008579254,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589605689048767,0.6870465278625488,0.6578348278999329,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651010394096375,0.7032703161239624,0.4964505434036255,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591060400009155,0.4669189155101776,0.4514473080635071,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158078908920288,0.2418826520442962,1.1378945112228394,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1408996582031,297.1950378417969,284.9483337402344,1.0,0.784160315990448,0.3485532402992248,0.3485532402992248,1.0,,-3.80594539642334,0.9955325126647948,2.810412883758545,0.1340392827987671,0.9029138088226318,0.9029138088226318,0.0,379.3678283691406,385.0,70270.640625,0.0,5613.67236328125,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36124.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166175723075868,1.0,0.0,0.0,3.671154260635376,3.671178579330444,8.992874995783495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7939453125,0.0,1557.7696533203125,1895.4371337890625,0.0,3557.9111328125,0.9100980758666992,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.75612473487854,0.4621435105800628,0.4247051477432251,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579468727111816,0.6863218545913696,0.6572197675704956,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647623658180237,0.7042711973190308,0.4971876442432403,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584668397903442,0.4668968021869659,0.4514888226985931,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152525544166565,0.2418067753314972,1.1378411054611206,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.13385009765625,297.1943359375,284.9483337402344,1.0,0.7847952246665955,0.3482572436332702,0.3482572436332702,1.0,,-3.805668592453003,0.9944557547569276,2.8112127780914307,0.1331126242876052,0.902357816696167,0.902357816696167,0.0,380.8806457519531,385.0,70239.0234375,0.0,5622.650390625,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.23907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36125.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916551113128662,1.0,0.0,0.0,3.6688039302825928,3.668828010559082,8.981363635029993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.87109375,0.0,1555.1329345703125,1895.4371337890625,0.0,3557.29638671875,0.909572422504425,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.755276083946228,0.461694985628128,0.4243634939193725,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569391369819641,0.6855945587158203,0.656602144241333,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644248247146606,0.7052657604217529,0.4979205429553985,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578306794166565,0.4668709635734558,0.4515268802642822,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146969199180603,0.2417305260896682,1.1377861499786377,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.12664794921875,297.1936340332031,284.94830322265625,1.0,0.7854278087615967,0.3479378521442413,0.3479378521442413,1.0,,-3.805376052856445,0.9933005571365356,2.812075614929199,0.1321149617433548,0.9017755389213562,0.9017755389213562,0.0,382.3932495117188,388.0,70206.390625,0.0,5631.5771484375,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36127.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164820313453674,1.0,0.0,0.0,3.666407823562622,3.6664319038391113,8.969635700850631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.8134765625,0.0,1552.455810546875,1895.4371337890625,0.0,3556.657470703125,0.9090371131896972,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535898685455322,0.4607855975627899,0.423669159412384,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549352884292603,0.6841185092926025,0.6553469300270081,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637383580207825,0.7071996927261353,0.4993487298488617,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.756556510925293,0.4667880237102508,0.4515737891197204,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135821342468262,0.241575226187706,1.1376638412475586,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1121520996094,297.1922607421875,284.9482727050781,1.0,0.7866749167442322,0.3472990691661834,0.3472990691661834,1.0,,-3.804659128189087,0.990939736366272,2.8137192726135254,0.130113273859024,0.9005882143974304,0.9005882143974304,0.0,385.4147033691406,391.0,70138.7578125,0.0,5648.98486328125,1.0,278.1499938964844,282.7283020019531,297.70166015625,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36130.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163325428962708,1.0,0.0,0.0,3.6614251136779785,3.661449193954468,8.945273179961077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.392578125,0.0,1546.8935546875,1895.4371337890625,0.0,3555.275146484375,0.9079246520996094,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535898685455322,0.4607855975627899,0.423669159412384,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549352884292603,0.6841185092926025,0.6553469300270081,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637383580207825,0.7071996927261353,0.4993487298488617,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.756556510925293,0.4667880237102508,0.4515737891197204,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135821342468262,0.241575226187706,1.1376638412475586,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1121520996094,297.1922607421875,284.9482727050781,1.0,0.7866749167442322,0.3472990691661834,0.3472990691661834,1.0,,-3.804659128189087,0.990939736366272,2.8137192726135254,0.130113273859024,0.9005882143974304,0.9005882143974304,0.0,385.4147033691406,391.0,70138.7578125,0.0,5648.98486328125,1.0,278.1499938964844,282.7283020019531,297.70166015625,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36130.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163325428962708,1.0,0.0,0.0,3.6614251136779785,3.661449193954468,8.945273179961077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.392578125,0.0,1546.8935546875,1895.4371337890625,0.0,3555.275146484375,0.9079246520996094,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519238591194153,0.459871232509613,0.4229706525802612,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529548048973083,0.6826353073120117,0.654085099697113,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630579710006714,0.7091162800788879,0.500764787197113,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.75529545545578,0.4666946530342102,0.4516110718250274,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124635338783264,0.2414191216230392,1.1375386714935305,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09765625,297.19091796875,284.9482421875,1.0,0.7879154086112976,0.3466602563858032,0.3466602563858032,1.0,,-3.803898811340332,0.98856520652771,2.815333604812622,0.1281130909919738,0.8993982076644897,0.8993982076644897,0.0,388.43798828125,394.0,70070.5546875,0.0,5666.26220703125,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.2200622558594,293.1499938964844,293.1499938964844,278.45001220703125,36132.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161736965179444,1.0,0.0,0.0,3.65639853477478,3.6564226150512695,8.920729328565358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.623046875,0.0,1541.295654296875,1895.4371337890625,0.0,3553.8056640625,0.9068020582199096,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519238591194153,0.459871232509613,0.4229706525802612,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529548048973083,0.6826353073120117,0.654085099697113,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630579710006714,0.7091162800788879,0.500764787197113,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.75529545545578,0.4666946530342102,0.4516110718250274,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124635338783264,0.2414191216230392,1.1375386714935305,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09765625,297.19091796875,284.9482421875,1.0,0.7879154086112976,0.3466602563858032,0.3466602563858032,1.0,,-3.803898811340332,0.98856520652771,2.815333604812622,0.1281130909919738,0.8993982076644897,0.8993982076644897,0.0,388.43798828125,394.0,70070.5546875,0.0,5666.26220703125,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.2200622558594,293.1499938964844,293.1499938964844,278.45001220703125,36132.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161736965179444,1.0,0.0,0.0,3.65639853477478,3.6564226150512695,8.920729328565358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.623046875,0.0,1541.295654296875,1895.4371337890625,0.0,3553.8056640625,0.9068020582199096,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507587671279907,0.4596182107925415,0.4226995706558227,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514618277549744,0.6818419098854065,0.6532820463180542,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8628851771354675,0.7117822766304016,0.5025598406791687,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544670701026917,0.4671052396297455,0.4519734680652618,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117159724235535,0.2415738552808761,1.1382983922958374,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0881042480469,297.195068359375,285.021240234375,1.0,0.7893334031105042,0.346134752035141,0.346134752035141,1.0,,-3.806110620498657,0.9874605536460876,2.818650007247925,0.1266536116600036,0.9945194125175476,0.9945194125175476,0.0,391.0288391113281,397.0,69547.1171875,0.0,5690.12060546875,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.1235656738281,293.1499938964844,293.1499938964844,278.1499938964844,32709.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106703996658324,1.0,0.0,0.0,3.792277812957764,3.7923026084899902,9.59607291406428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.83984375,0.0,1671.717041015625,1895.4371337890625,0.0,3502.82421875,0.9348011016845704,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507587671279907,0.4596182107925415,0.4226995706558227,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514618277549744,0.6818419098854065,0.6532820463180542,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8628851771354675,0.7117822766304016,0.5025598406791687,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544670701026917,0.4671052396297455,0.4519734680652618,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117159724235535,0.2415738552808761,1.1382983922958374,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0881042480469,297.195068359375,285.021240234375,1.0,0.7893334031105042,0.346134752035141,0.346134752035141,1.0,,-3.806110620498657,0.9874605536460876,2.818650007247925,0.1266536116600036,0.9945194125175476,0.9945194125175476,0.0,391.0288391113281,397.0,69547.1171875,0.0,5690.12060546875,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.1235656738281,293.1499938964844,293.1499938964844,278.1499938964844,32709.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106703996658324,1.0,0.0,0.0,3.792277812957764,3.7923026084899902,9.59607291406428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.83984375,0.0,1671.717041015625,1895.4371337890625,0.0,3502.82421875,0.9348011016845704,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7486939430236816,0.4579249620437622,0.4216577708721161,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.849119246006012,0.6796102523803711,0.6517099142074585,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8617466688156128,0.7127785682678223,0.5036411881446838,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528840899467468,0.4664847254753113,0.4518137276172638,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6103293895721436,0.2411585003137588,1.1379470825195312,284.89581298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0692443847656,297.1872863769531,284.8970642089844,1.0,0.7905737161636353,0.3456092178821563,0.3456092178821563,1.0,,-3.803665161132813,0.9849460124969482,2.8187191486358643,0.1250694543123245,0.8892620205879211,0.8892620205879211,0.0,394.5959167480469,385.0,70378.9609375,0.0,5705.57421875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2929077148437,293.1499938964844,293.1499938964844,278.45001220703125,38055.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918670415878296,1.0,0.0,0.0,3.71359920501709,3.713624238967896,9.202024102705764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.5205078125,0.0,1620.7332763671875,1895.4371337890625,0.0,3576.8828125,0.9209585189819336,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7486939430236816,0.4579249620437622,0.4216577708721161,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.849119246006012,0.6796102523803711,0.6517099142074585,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8617466688156128,0.7127785682678223,0.5036411881446838,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528840899467468,0.4664847254753113,0.4518137276172638,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6103293895721436,0.2411585003137588,1.1379470825195312,284.89581298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0692443847656,297.1872863769531,284.8970642089844,1.0,0.7905737161636353,0.3456092178821563,0.3456092178821563,1.0,,-3.803665161132813,0.9849460124969482,2.8187191486358643,0.1250694543123245,0.8892620205879211,0.8892620205879211,0.0,394.5959167480469,385.0,70378.9609375,0.0,5705.57421875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2929077148437,293.1499938964844,293.1499938964844,278.45001220703125,38055.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918670415878296,1.0,0.0,0.0,3.71359920501709,3.713624238967896,9.202024102705764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.5205078125,0.0,1620.7332763671875,1895.4371337890625,0.0,3576.8828125,0.9209585189819336,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7488204836845398,0.4576078951358795,0.4210268259048462,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8492728471755981,0.6789664030075073,0.6507562398910522,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8625895977020264,0.7138969898223877,0.5041085481643677,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7532343864440918,0.4664794206619262,0.45154869556427,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6105601787567139,0.2410877346992492,1.136857986450195,285.0096740722656,284.95001220703125,304.4201354980469,294.6918334960937,299.0628356933594,297.18756103515625,285.0106506347656,1.0,0.7893961668014526,0.3453464806079864,0.3453464806079864,1.0,,-3.800687313079834,0.9831629991531372,2.8175241947174072,0.1240164414048194,0.9669480323791504,0.9669480323791504,0.0,393.23577880859375,385.0,69411.90625,0.0,5687.333984375,1.0,278.4035949707031,282.8176574707031,297.6673278808594,302.07000732421875,293.1499938964844,293.1499938964844,278.45001220703125,34326.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136565327644348,1.0,0.0,0.0,3.7533349990844727,3.753359794616699,9.400002340953506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5654296875,0.0,1638.326171875,1895.4371337890625,0.0,3530.506103515625,0.9286973476409912,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499778270721436,0.4574761688709259,0.4207659363746643,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505246639251709,0.6785318851470947,0.6501863598823547,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8646014332771301,0.7151919007301331,0.5049005746841431,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545592784881592,0.4666439890861511,0.4515388309955597,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116334795951843,0.2411471456289291,1.1363364458084106,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0575561523437,297.1897277832031,284.9952392578125,1.0,0.7878299355506897,0.345022439956665,0.345022439956665,1.0,,-3.799998998641968,0.9818811416625975,2.81811785697937,0.1229683831334114,0.9764094352722168,0.9764094352722168,0.0,389.96331787109375,373.0,69529.3046875,0.0,5663.923828125,1.0,278.4437255859375,282.8094177246094,297.6740417480469,302.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,33812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122284054756165,1.0,0.0,0.0,3.807924509048462,3.807949781417847,9.675422916188836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.228515625,0.0,1698.9935302734375,1895.4371337890625,0.0,3517.272705078125,0.9391096830368042,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523940801620483,0.4559952914714813,0.4194217622280121,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533323407173157,0.6764443516731262,0.6482232213020325,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688844442367554,0.716338038444519,0.5057058930397034,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574893236160278,0.4661126732826233,0.4509490132331848,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139801144599915,0.2408142387866974,1.1339713335037231,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839904785156,284.895751953125,1.0,0.7834248542785645,0.344374418258667,0.344374418258667,1.0,,-3.793444633483887,0.9777185916900636,2.8157260417938232,0.1206407994031906,0.8789075016975403,0.8789075016975403,0.0,381.9442443847656,361.0,70078.0546875,0.0,5591.3115234375,1.0,278.15643310546875,282.68951416015625,297.7037658691406,302.2637634277344,293.1499938964844,293.1499938964844,278.45001220703125,38839.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918757975101471,1.0,0.0,0.0,3.693079710006714,3.69310474395752,9.100613169721328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.611328125,0.0,1603.123046875,1895.4371337890625,0.0,3577.691650390625,0.9170492887496948,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523940801620483,0.4559952914714813,0.4194217622280121,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533323407173157,0.6764443516731262,0.6482232213020325,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688844442367554,0.716338038444519,0.5057058930397034,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574893236160278,0.4661126732826233,0.4509490132331848,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139801144599915,0.2408142387866974,1.1339713335037231,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839904785156,284.895751953125,1.0,0.7834248542785645,0.344374418258667,0.344374418258667,1.0,,-3.793444633483887,0.9777185916900636,2.8157260417938232,0.1206407994031906,0.8789075016975403,0.8789075016975403,0.0,381.9442443847656,361.0,70078.0546875,0.0,5591.3115234375,1.0,278.15643310546875,282.68951416015625,297.7037658691406,302.2637634277344,293.1499938964844,293.1499938964844,278.45001220703125,38839.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918757975101471,1.0,0.0,0.0,3.693079710006714,3.69310474395752,9.100613169721328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.611328125,0.0,1603.123046875,1895.4371337890625,0.0,3577.691650390625,0.9170492887496948,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.756343424320221,0.4557711482048034,0.4185335040092468,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577601909637451,0.6755599975585938,0.6466653347015381,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749547004699707,0.7189145088195801,0.5069249868392944,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618570327758789,0.4664328098297119,0.4505988657474518,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173713207244873,0.2409791797399521,1.132021427154541,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.02838134765625,297.1885986328125,284.9946594238281,1.0,0.778243362903595,0.3437263667583465,0.3437263667583465,1.0,,-3.789189338684082,0.9742650985717772,2.8149242401123047,0.1182337924838066,0.9658378958702089,0.9658378958702089,0.0,371.3971557617188,349.0,69216.421875,0.0,5509.74951171875,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.09393310546875,293.1499938964844,293.1499938964844,278.1499938964844,33988.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114487171173096,1.0,0.0,0.0,3.785067558288574,3.78509259223938,9.559618092680466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.1552734375,0.0,1673.0880126953125,1895.4371337890625,0.0,3510.043701171875,0.9340530633926392,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.756343424320221,0.4557711482048034,0.4185335040092468,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577601909637451,0.6755599975585938,0.6466653347015381,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749547004699707,0.7189145088195801,0.5069249868392944,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618570327758789,0.4664328098297119,0.4505988657474518,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173713207244873,0.2409791797399521,1.132021427154541,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.02838134765625,297.1885986328125,284.9946594238281,1.0,0.778243362903595,0.3437263667583465,0.3437263667583465,1.0,,-3.789189338684082,0.9742650985717772,2.8149242401123047,0.1182337924838066,0.9658378958702089,0.9658378958702089,0.0,371.3971557617188,349.0,69216.421875,0.0,5509.74951171875,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.09393310546875,293.1499938964844,293.1499938964844,278.1499938964844,33988.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114487171173096,1.0,0.0,0.0,3.785067558288574,3.78509259223938,9.559618092680466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.1552734375,0.0,1673.0880126953125,1895.4371337890625,0.0,3510.043701171875,0.9340530633926392,1.0,0.0,3.0,1.0,0.0
