time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603604197502136,0.4544458091259002,0.417223185300827,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623787760734558,0.6736171245574951,0.6447237730026245,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811703324317932,0.7201496958732605,0.5077092051506042,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664263844490051,0.4660239815711975,0.4500130116939544,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.620844841003418,0.2408022135496139,1.129836082458496,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.0119934082031,297.1843566894531,284.9002990722656,1.0,0.7726292014122009,0.3432592749595642,0.3432592749595642,1.0,,-3.782896280288696,0.9707737565040588,2.812122344970703,0.1165103241801261,0.8740136027336121,0.8740136027336121,0.0,360.5830993652344,337.0,69757.1796875,0.0,5420.32568359375,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.2350769042969,293.1499938964844,293.1499938964844,278.45001220703125,38747.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91763436794281,1.0,0.0,0.0,3.668150663375856,3.668175458908081,8.978166192719073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9716796875,0.0,1574.114013671875,1895.4371337890625,0.0,3567.311279296875,0.9114881753921508,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603604197502136,0.4544458091259002,0.417223185300827,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623787760734558,0.6736171245574951,0.6447237730026245,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811703324317932,0.7201496958732605,0.5077092051506042,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664263844490051,0.4660239815711975,0.4500130116939544,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.620844841003418,0.2408022135496139,1.129836082458496,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.0119934082031,297.1843566894531,284.9002990722656,1.0,0.7726292014122009,0.3432592749595642,0.3432592749595642,1.0,,-3.782896280288696,0.9707737565040588,2.812122344970703,0.1165103241801261,0.8740136027336121,0.8740136027336121,0.0,360.5830993652344,337.0,69757.1796875,0.0,5420.32568359375,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.2350769042969,293.1499938964844,293.1499938964844,278.45001220703125,38747.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91763436794281,1.0,0.0,0.0,3.668150663375856,3.668175458908081,8.978166192719073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9716796875,0.0,1574.114013671875,1895.4371337890625,0.0,3567.311279296875,0.9114881753921508,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655051350593567,0.4542843997478485,0.4163735210895538,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681499361991882,0.6727930903434753,0.643202543258667,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886637091636658,0.7227317094802856,0.5089185237884521,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772022008895874,0.4664028882980346,0.4496898651123047,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249712109565735,0.241074800491333,1.1281970739364624,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0028991699219,297.18951416015625,284.996826171875,1.0,0.7668580412864685,0.3427921831607818,0.3427921831607818,1.0,,-3.779127359390259,0.9680755734443665,2.811051845550537,0.1147595047950744,0.9607868194580078,0.9607868194580078,0.0,348.6912841796875,325.0,68937.9453125,0.0,5331.96630859375,1.0,278.4424743652344,282.82342529296875,297.6611633300781,302.0709228515625,293.1499938964844,293.1499938964844,278.1499938964844,33944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103789329528807,1.0,0.0,0.0,3.761826276779175,3.7618508338928223,9.442581472285384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1923828125,0.0,1645.3253173828125,1895.4371337890625,0.0,3500.119873046875,0.929050087928772,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655051350593567,0.4542843997478485,0.4163735210895538,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681499361991882,0.6727930903434753,0.643202543258667,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886637091636658,0.7227317094802856,0.5089185237884521,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772022008895874,0.4664028882980346,0.4496898651123047,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249712109565735,0.241074800491333,1.1281970739364624,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0028991699219,297.18951416015625,284.996826171875,1.0,0.7668580412864685,0.3427921831607818,0.3427921831607818,1.0,,-3.779127359390259,0.9680755734443665,2.811051845550537,0.1147595047950744,0.9607868194580078,0.9607868194580078,0.0,348.6912841796875,325.0,68937.9453125,0.0,5331.96630859375,1.0,278.4424743652344,282.82342529296875,297.6611633300781,302.0709228515625,293.1499938964844,293.1499938964844,278.1499938964844,33944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103789329528807,1.0,0.0,0.0,3.761826276779175,3.7618508338928223,9.442581472285384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1923828125,0.0,1645.3253173828125,1895.4371337890625,0.0,3500.119873046875,0.929050087928772,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7681803107261658,0.4536984264850616,0.4159198999404907,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8711708188056946,0.6719127297401428,0.6424438953399658,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8925197720527649,0.7233967185020447,0.5094730854034424,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.774955689907074,0.4662759304046631,0.4495494663715362,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6271323561668396,0.2410706281661987,1.127611756324768,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.995361328125,297.1881408691406,284.8731384277344,1.0,0.7639803886413574,0.3425586521625519,0.3425586521625519,1.0,,-3.777470827102661,0.9667896032333374,2.8106813430786133,0.1140511557459831,0.8732352256774902,0.8732352256774902,0.0,342.79315185546875,325.0,69837.4765625,0.0,5288.8359375,1.0,278.1952819824219,282.68316650390625,297.7063293457031,302.2890014648437,293.1499938964844,293.1499938964844,278.1499938964844,37955.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155440330505372,1.0,0.0,0.0,3.7225847244262695,3.722609758377075,9.24660866985505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.2265625,0.0,1630.3515625,1895.4371337890625,0.0,3547.98046875,0.9209007024765016,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7704411149024963,0.4530050158500671,0.4150763750076294,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8738045692443848,0.6708910465240479,0.6412700414657593,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.895952045917511,0.7239533066749573,0.5096713304519653,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775387167930603,0.46602663397789,0.4491092562675476,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6290137767791748,0.2409744262695312,1.126250982284546,284.9020690917969,284.95001220703125,304.2138977050781,294.6791381835937,298.98681640625,297.1855773925781,284.9031982421875,1.0,0.7609322667121887,0.3423334062099457,0.3423334062099457,1.0,,-3.7731173038482666,0.9647203683853148,2.808397054672241,0.1131010353565216,0.8709452152252197,0.8709452152252197,0.0,337.255615234375,313.0,69480.109375,0.0,5239.9091796875,1.0,278.1570739746094,282.70916748046875,297.69354248046875,302.2135925292969,293.1499938964844,293.1499938964844,278.45001220703125,38724.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916606903076172,1.0,0.0,0.0,3.64668321609497,3.646707773208618,8.873386150298757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.982421875,0.0,1549.85107421875,1895.4371337890625,0.0,3557.8125,0.9067891240119934,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764912247657776,0.4528554677963257,0.4142330288887024,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805897235870361,0.6700738072395325,0.6397512555122375,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044750928878784,0.7265024781227112,0.5108519196510315,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840520739555359,0.4664110839366913,0.4487860202789306,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337411403656006,0.2412975281476974,1.1248120069503784,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.977783203125,297.1907043457031,284.996337890625,1.0,0.7549812197685242,0.3418829143047333,0.3418829143047333,1.0,,-3.769565105438232,0.962147057056427,2.80741810798645,0.111419141292572,0.9560139179229736,0.9560139179229736,0.0,325.0796203613281,301.0,68697.8984375,0.0,5150.76953125,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.052001953125,293.1499938964844,293.1499938964844,278.1499938964844,33896.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094032645225524,1.0,0.0,0.0,3.744055032730103,3.74407958984375,9.353577183901508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.517578125,0.0,1624.2025146484375,1895.4371337890625,0.0,3491.064697265625,0.9250087141990662,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764912247657776,0.4528554677963257,0.4142330288887024,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805897235870361,0.6700738072395325,0.6397512555122375,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044750928878784,0.7265024781227112,0.5108519196510315,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840520739555359,0.4664110839366913,0.4487860202789306,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337411403656006,0.2412975281476974,1.1248120069503784,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.977783203125,297.1907043457031,284.996337890625,1.0,0.7549812197685242,0.3418829143047333,0.3418829143047333,1.0,,-3.769565105438232,0.962147057056427,2.80741810798645,0.111419141292572,0.9560139179229736,0.9560139179229736,0.0,325.0796203613281,301.0,68697.8984375,0.0,5150.76953125,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.052001953125,293.1499938964844,293.1499938964844,278.1499938964844,33896.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094032645225524,1.0,0.0,0.0,3.744055032730103,3.74407958984375,9.353577183901508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.517578125,0.0,1624.2025146484375,1895.4371337890625,0.0,3491.064697265625,0.9250087141990662,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.782276451587677,0.4515976011753082,0.4129429757595062,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871976733207703,0.6681876182556152,0.6378205418586731,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132219552993774,0.7276978492736816,0.5115771293640137,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.790421187877655,0.4660405218601227,0.4482011497020721,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384328007698059,0.2412401288747787,1.1230285167694092,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9617919921875,297.18682861328125,284.9042053222656,1.0,0.7489343285560608,0.3414324522018432,0.3414324522018432,1.0,,-3.763722896575928,0.9588773250579834,2.8048455715179443,0.1097912788391113,0.8676326274871826,0.8676326274871826,0.0,313.5127868652344,289.0,69236.5234375,0.0,5058.8759765625,1.0,278.1571044921875,282.7159118652344,297.6905517578125,302.19451904296875,293.1499938964844,293.1499938964844,278.45001220703125,38672.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156729578971864,1.0,0.0,0.0,3.628792524337769,3.628816843032837,8.786533385318762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4833984375,0.0,1529.58544921875,1895.4371337890625,0.0,3549.17333984375,0.9027711749076844,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.782276451587677,0.4515976011753082,0.4129429757595062,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871976733207703,0.6681876182556152,0.6378205418586731,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132219552993774,0.7276978492736816,0.5115771293640137,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.790421187877655,0.4660405218601227,0.4482011497020721,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384328007698059,0.2412401288747787,1.1230285167694092,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9617919921875,297.18682861328125,284.9042053222656,1.0,0.7489343285560608,0.3414324522018432,0.3414324522018432,1.0,,-3.763722896575928,0.9588773250579834,2.8048455715179443,0.1097912788391113,0.8676326274871826,0.8676326274871826,0.0,313.5127868652344,289.0,69236.5234375,0.0,5058.8759765625,1.0,278.1571044921875,282.7159118652344,297.6905517578125,302.19451904296875,293.1499938964844,293.1499938964844,278.45001220703125,38672.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156729578971864,1.0,0.0,0.0,3.628792524337769,3.628816843032837,8.786533385318762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4833984375,0.0,1529.58544921875,1895.4371337890625,0.0,3549.17333984375,0.9027711749076844,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.789287805557251,0.4514533877372741,0.4121091365814209,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950564861297607,0.667371392250061,0.6363075971603394,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239416718482972,0.7302186489105225,0.5127398371696472,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978783845901489,0.4664215445518493,0.4478771090507507,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439824104309082,0.2415972799062729,1.1217459440231323,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9529724121094,297.1918334960937,284.99566650390625,1.0,0.742891788482666,0.3410338461399078,0.3410338461399078,1.0,,-3.760355234146118,0.9565308690071106,2.8038244247436523,0.1082779765129089,0.9514068961143494,0.9514068961143494,0.0,301.2727355957031,277.0,68473.875,0.0,4970.25244140625,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.0348205566406,293.1499938964844,293.1499938964844,278.1499938964844,33867.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084782600402832,1.0,0.0,0.0,3.727485656738281,3.7275099754333496,9.270971190744604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.642578125,0.0,1604.80322265625,1895.4371337890625,0.0,3482.47607421875,0.9212539792060852,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.789287805557251,0.4514533877372741,0.4121091365814209,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950564861297607,0.667371392250061,0.6363075971603394,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239416718482972,0.7302186489105225,0.5127398371696472,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978783845901489,0.4664215445518493,0.4478771090507507,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439824104309082,0.2415972799062729,1.1217459440231323,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9529724121094,297.1918334960937,284.99566650390625,1.0,0.742891788482666,0.3410338461399078,0.3410338461399078,1.0,,-3.760355234146118,0.9565308690071106,2.8038244247436523,0.1082779765129089,0.9514068961143494,0.9514068961143494,0.0,301.2727355957031,277.0,68473.875,0.0,4970.25244140625,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.0348205566406,293.1499938964844,293.1499938964844,278.1499938964844,33867.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084782600402832,1.0,0.0,0.0,3.727485656738281,3.7275099754333496,9.270971190744604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.642578125,0.0,1604.80322265625,1895.4371337890625,0.0,3482.47607421875,0.9212539792060852,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960221171379089,0.4502144455909729,0.4108275175094604,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027283191680908,0.6654999256134033,0.6343813538551331,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934516429901123,0.7313951849937439,0.5134457349777222,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051697015762329,0.4660537540912628,0.4472884237766266,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495791077613831,0.2415743917226791,1.1200989484786987,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9373779296875,297.1880187988281,284.9042053222656,1.0,0.7367649078369141,0.3406352698802948,0.3406352698802948,1.0,,-3.754664659500122,0.9534848928451538,2.8011796474456787,0.1068119257688522,0.8635421991348267,0.8635421991348267,0.0,289.6768493652344,265.0,69006.671875,0.0,4879.10888671875,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.1778564453125,293.1499938964844,293.1499938964844,278.45001220703125,38664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147480726242064,1.0,0.0,0.0,3.6119980812072754,3.612022399902344,8.705392247065902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.4228515625,0.0,1511.03125,1895.4371337890625,0.0,3540.614013671875,0.8989591002464294,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960221171379089,0.4502144455909729,0.4108275175094604,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027283191680908,0.6654999256134033,0.6343813538551331,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934516429901123,0.7313951849937439,0.5134457349777222,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051697015762329,0.4660537540912628,0.4472884237766266,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495791077613831,0.2415743917226791,1.1200989484786987,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9373779296875,297.1880187988281,284.9042053222656,1.0,0.7367649078369141,0.3406352698802948,0.3406352698802948,1.0,,-3.754664659500122,0.9534848928451538,2.8011796474456787,0.1068119257688522,0.8635421991348267,0.8635421991348267,0.0,289.6768493652344,265.0,69006.671875,0.0,4879.10888671875,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.1778564453125,293.1499938964844,293.1499938964844,278.45001220703125,38664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147480726242064,1.0,0.0,0.0,3.6119980812072754,3.612022399902344,8.705392247065902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.4228515625,0.0,1511.03125,1895.4371337890625,0.0,3540.614013671875,0.8989591002464294,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.799709677696228,0.4500955045223236,0.4102388024330139,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070075750350952,0.6650288105010986,0.6334408521652222,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401867389678956,0.7325995564460754,0.5138596892356873,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090416789054871,0.4661871790885925,0.4469899535179138,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526271104812622,0.2417213022708892,1.1191537380218506,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9324645996094,297.18994140625,285.0114440917969,1.0,0.7336423397064209,0.3404359519481659,0.3404359519481659,1.0,,-3.7518186569213854,0.9519687294960022,2.79984974861145,0.1059309840202331,0.9393417835235596,0.9393417835235596,0.0,283.7289123535156,265.0,68138.859375,0.0,4832.68994140625,1.0,278.4007568359375,282.8477783203125,297.6430969238281,301.9623413085937,293.1499938964844,293.1499938964844,278.45001220703125,34272.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092057943344116,1.0,0.0,0.0,3.658063411712648,3.6580872535705566,8.928854526857322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.640625,0.0,1529.20068359375,1895.4371337890625,0.0,3489.2314453125,0.9073085784912108,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041195273399353,0.450073093175888,0.4099960625171661,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.912282407283783,0.6646836400032043,0.6328685879707336,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466354250907898,0.7338937520980835,0.5145899653434753,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.813431978225708,0.4664296805858612,0.446959376335144,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562548875808716,0.2419603615999221,1.1189467906951904,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9285583496094,297.1929016113281,284.9942932128906,1.0,0.7306489944458008,0.3402482867240906,0.3402482867240906,1.0,,-3.751428842544556,0.9512239098548888,2.8002049922943115,0.1053275018930435,0.9468489289283752,0.9468489289283752,0.0,277.4285888671875,253.0,68266.171875,0.0,4791.1826171875,1.0,278.44305419921875,282.8381042480469,297.6531677246094,302.01910400390625,293.1499938964844,293.1499938964844,278.1499938964844,33782.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075217843055724,1.0,0.0,0.0,3.713634014129639,3.713658332824707,9.202196338264912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.8984375,0.0,1588.245361328125,1895.4371337890625,0.0,3473.5908203125,0.9178218841552734,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118122816085815,0.4488484561443329,0.4087300300598144,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.922307312488556,0.6628241539001465,0.6309552788734436,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580503106117249,0.735053300857544,0.5152884125709534,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212581872940063,0.4660632014274597,0.4463732540607452,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630752682685852,0.2419686913490295,1.1174408197402954,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131774902344,297.18914794921875,284.90631103515625,1.0,0.7244535088539124,0.3398729264736175,0.3398729264736175,1.0,,-3.745936393737793,0.9483197331428528,2.797616720199585,0.1039301678538322,0.8615902662277222,0.8615902662277222,0.0,265.8192138671875,241.0,68789.046875,0.0,4700.9990234375,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.16241455078125,293.1499938964844,293.1499938964844,278.45001220703125,38631.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138577580451964,1.0,0.0,0.0,3.5952417850494385,3.595265865325928,8.624809311186254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.728515625,0.0,1492.4892578125,1895.4371337890625,0.0,3532.3701171875,0.895307719707489,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118122816085815,0.4488484561443329,0.4087300300598144,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.922307312488556,0.6628241539001465,0.6309552788734436,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580503106117249,0.735053300857544,0.5152884125709534,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212581872940063,0.4660632014274597,0.4463732540607452,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630752682685852,0.2419686913490295,1.1174408197402954,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131774902344,297.18914794921875,284.90631103515625,1.0,0.7244535088539124,0.3398729264736175,0.3398729264736175,1.0,,-3.745936393737793,0.9483197331428528,2.797616720199585,0.1039301678538322,0.8615902662277222,0.8615902662277222,0.0,265.8192138671875,241.0,68789.046875,0.0,4700.9990234375,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.16241455078125,293.1499938964844,293.1499938964844,278.45001220703125,38631.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138577580451964,1.0,0.0,0.0,3.5952417850494385,3.595265865325928,8.624809311186254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.728515625,0.0,1492.4892578125,1895.4371337890625,0.0,3532.3701171875,0.895307719707489,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206322193145752,0.4487031102180481,0.4079068601131439,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344444870948792,0.6620021462440491,0.6294494867324829,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705316424369812,0.73752760887146,0.5164245367050171,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303135633468628,0.4664309322834015,0.4460445344448089,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712323427200317,0.2423796355724334,1.116421103477478,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9043884277344,297.1938781738281,284.99432373046875,1.0,0.718269944190979,0.3394975960254669,0.3394975960254669,1.0,,-3.742869377136232,0.946154534816742,2.796714782714844,0.1024736166000366,0.9429767727851868,0.9429767727851868,0.0,253.56539916992188,229.0,68065.4296875,0.0,4613.86962890625,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,33826.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906676471233368,1.0,0.0,0.0,3.6968564987182617,3.696880578994751,9.119236210608506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.10546875,0.0,1569.4554443359375,1895.4371337890625,0.0,3465.73486328125,0.9143275618553162,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206322193145752,0.4487031102180481,0.4079068601131439,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344444870948792,0.6620021462440491,0.6294494867324829,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705316424369812,0.73752760887146,0.5164245367050171,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303135633468628,0.4664309322834015,0.4460445344448089,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712323427200317,0.2423796355724334,1.116421103477478,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9043884277344,297.1938781738281,284.99432373046875,1.0,0.718269944190979,0.3394975960254669,0.3394975960254669,1.0,,-3.742869377136232,0.946154534816742,2.796714782714844,0.1024736166000366,0.9429767727851868,0.9429767727851868,0.0,253.56539916992188,229.0,68065.4296875,0.0,4613.86962890625,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,33826.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906676471233368,1.0,0.0,0.0,3.6968564987182617,3.696880578994751,9.119236210608506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.10546875,0.0,1569.4554443359375,1895.4371337890625,0.0,3465.73486328125,0.9143275618553162,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291458487510681,0.4474904835224151,0.4066382944583893,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463693499565125,0.6601518392562866,0.6275311708450317,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818363785743712,0.7386744022369385,0.5171031951904297,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394263386726379,0.4660640358924866,0.4454489648342132,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795909404754639,0.2424147129058838,1.1150143146514893,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8891296386719,297.190185546875,284.9071655273437,1.0,0.7120020389556885,0.3391313254833221,0.3391313254833221,1.0,,-3.737451553344727,0.943307399749756,2.7941441535949707,0.1010736376047134,0.8588123321533203,0.8588123321533203,0.0,241.9642791748047,217.0,68584.3046875,0.0,4524.408203125,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.14923095703125,293.1499938964844,293.1499938964844,278.45001220703125,38608.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91296124458313,1.0,0.0,0.0,3.579817056655884,3.579840898513794,8.550961752007424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.6943359375,0.0,1475.6243896484375,1895.4371337890625,0.0,3524.064697265625,0.8918733596801758,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291458487510681,0.4474904835224151,0.4066382944583893,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463693499565125,0.6601518392562866,0.6275311708450317,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818363785743712,0.7386744022369385,0.5171031951904297,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394263386726379,0.4660640358924866,0.4454489648342132,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795909404754639,0.2424147129058838,1.1150143146514893,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8891296386719,297.190185546875,284.9071655273437,1.0,0.7120020389556885,0.3391313254833221,0.3391313254833221,1.0,,-3.737451553344727,0.943307399749756,2.7941441535949707,0.1010736376047134,0.8588123321533203,0.8588123321533203,0.0,241.9642791748047,217.0,68584.3046875,0.0,4524.408203125,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.14923095703125,293.1499938964844,293.1499938964844,278.45001220703125,38608.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91296124458313,1.0,0.0,0.0,3.579817056655884,3.579840898513794,8.550961752007424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.6943359375,0.0,1475.6243896484375,1895.4371337890625,0.0,3524.064697265625,0.8918733596801758,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.839519739151001,0.4473412334918976,0.4058173894882202,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.959994614124298,0.6593241095542908,0.6260260939598083,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937143921852112,0.741129457950592,0.5182291269302368,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504836559295654,0.4664244055747986,0.4451170265674591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.689590334892273,0.2428480833768844,1.1141055822372437,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.88037109375,297.19482421875,284.9936828613281,1.0,0.7057486176490784,0.3387650847434997,0.3387650847434997,1.0,,-3.734505653381348,0.9412129521369934,2.793292760848999,0.0996232256293296,0.9390901923179626,0.9390901923179626,0.0,229.709701538086,220.0,67877.0546875,0.0,4437.9501953125,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.99493408203125,293.1499938964844,293.1499938964844,278.1499938964844,33811.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905773937702179,1.0,0.0,0.0,3.682531356811523,3.6825554370880127,9.048700349012506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.8623046875,0.0,1553.14208984375,1895.4371337890625,0.0,3457.343505859375,0.9110925793647766,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.839519739151001,0.4473412334918976,0.4058173894882202,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.959994614124298,0.6593241095542908,0.6260260939598083,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937143921852112,0.741129457950592,0.5182291269302368,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504836559295654,0.4664244055747986,0.4451170265674591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.689590334892273,0.2428480833768844,1.1141055822372437,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.88037109375,297.19482421875,284.9936828613281,1.0,0.7057486176490784,0.3387650847434997,0.3387650847434997,1.0,,-3.734505653381348,0.9412129521369934,2.793292760848999,0.0996232256293296,0.9390901923179626,0.9390901923179626,0.0,229.709701538086,220.0,67877.0546875,0.0,4437.9501953125,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.99493408203125,293.1499938964844,293.1499938964844,278.1499938964844,33811.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905773937702179,1.0,0.0,0.0,3.682531356811523,3.6825554370880127,9.048700349012506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.8623046875,0.0,1553.14208984375,1895.4371337890625,0.0,3457.343505859375,0.9110925793647766,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423483371734619,0.4467743933200836,0.4054654538631439,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.963470458984375,0.658454954624176,0.6253652572631836,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.99684876203537,0.7417308688163757,0.5188114047050476,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536296486854553,0.4662883281707763,0.4450650215148926,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924784779548645,0.2429164499044418,1.114335060119629,284.8766784667969,284.95001220703125,303.8469543457031,294.67437744140625,298.873291015625,297.1934509277344,284.8764343261719,1.0,0.7044205665588379,0.3385819792747497,0.3385819792747497,1.0,,-3.7342050075531006,0.9405131936073304,2.793691873550415,0.0990753546357154,0.8550825715065002,0.8550825715065002,0.0,226.5393218994141,220.0,68722.3828125,0.0,4416.8857421875,1.0,278.19708251953125,282.7144470214844,297.7012023925781,302.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,38142.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110001921653748,1.0,0.0,0.0,3.6381289958953857,3.638153076171875,8.831804620967887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.9453125,0.0,1535.98291015625,1895.4371337890625,0.0,3505.8837890625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431404829025269,0.4461171329021454,0.4048037528991699,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644615054130554,0.6574715971946716,0.6243796944618225,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9980859756469728,0.742251992225647,0.5190892815589905,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547341227531433,0.4660459160804748,0.4447871446609497,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935551166534424,0.2428932189941406,1.1140707731246948,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8654479980469,297.1910400390625,284.9093322753906,1.0,0.7035254240036011,0.3384146094322204,0.3384146094322204,1.0,,-3.731905937194824,0.9392659068107604,2.792639970779419,0.0983961746096611,0.8573113679885864,0.8573113679885864,0.0,225.1886138916016,223.0,68428.7890625,0.0,4401.87841796875,1.0,278.15771484375,282.7422790527344,297.6896667480469,302.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,38547.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120847582817078,1.0,0.0,0.0,3.5665972232818604,3.5666210651397705,8.487923537359165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.056640625,0.0,1460.97216796875,1895.4371337890625,0.0,3515.94140625,0.8889282941818237,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439966440200806,0.4458706676959991,0.404326319694519,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653041362762452,0.6565771102905273,0.6232607364654541,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744696855545044,0.5197960138320923,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559854626655579,0.4663339853286743,0.4448352754116058,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948519945144653,0.2432701736688614,1.1150423288345337,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8567199707031,297.1950378417969,284.9950561523437,1.0,0.7030874490737915,0.3380799293518066,0.3380799293518066,1.0,,-3.732058763504028,0.938205361366272,2.793853521347046,0.0972543209791183,0.9381879568099976,0.9381879568099976,0.0,224.0220184326172,226.0,67791.1875,0.0,4394.87890625,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9914245605469,293.1499938964844,293.1499938964844,278.1499938964844,33715.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050639867782592,1.0,0.0,0.0,3.673696756362915,3.673720598220825,9.005335073197784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.91796875,0.0,1542.4912109375,1895.4371337890625,0.0,3450.740478515625,0.9090429544448853,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439966440200806,0.4458706676959991,0.404326319694519,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653041362762452,0.6565771102905273,0.6232607364654541,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744696855545044,0.5197960138320923,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559854626655579,0.4663339853286743,0.4448352754116058,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948519945144653,0.2432701736688614,1.1150423288345337,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8567199707031,297.1950378417969,284.9950561523437,1.0,0.7030874490737915,0.3380799293518066,0.3380799293518066,1.0,,-3.732058763504028,0.938205361366272,2.793853521347046,0.0972543209791183,0.9381879568099976,0.9381879568099976,0.0,224.0220184326172,226.0,67791.1875,0.0,4394.87890625,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9914245605469,293.1499938964844,293.1499938964844,278.1499938964844,33715.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050639867782592,1.0,0.0,0.0,3.673696756362915,3.673720598220825,9.005335073197784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.91796875,0.0,1542.4912109375,1895.4371337890625,0.0,3450.740478515625,0.9090429544448853,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422043919563293,0.4445226192474365,0.4034085869789123,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630562663078308,0.6546308398246765,0.6217461228370667,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990051984786988,0.7457961440086365,0.5212641358375549,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546198606491089,0.4658514261245727,0.4446286857128143,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938874125480652,0.2432173043489456,1.115631341934204,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84161376953125,297.19061279296875,284.9102478027344,1.0,0.7035840749740601,0.3377452194690704,0.3377452194690704,1.0,,-3.7313601970672607,0.9368839263916016,2.794476270675659,0.0962011516094207,0.8570969104766846,0.8570969104766846,0.0,225.18019104003903,229.0,68386.71875,0.0,4400.33154296875,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.1403503417969,293.1499938964844,293.1499938964844,278.45001220703125,38432.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115731120109558,1.0,0.0,0.0,3.561544418334961,3.561568021774292,8.463889571430627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.6328125,0.0,1454.7264404296875,1895.4371337890625,0.0,3511.197265625,0.887702226638794,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422043919563293,0.4445226192474365,0.4034085869789123,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630562663078308,0.6546308398246765,0.6217461228370667,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990051984786988,0.7457961440086365,0.5212641358375549,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546198606491089,0.4658514261245727,0.4446286857128143,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938874125480652,0.2432173043489456,1.115631341934204,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84161376953125,297.19061279296875,284.9102478027344,1.0,0.7035840749740601,0.3377452194690704,0.3377452194690704,1.0,,-3.7313601970672607,0.9368839263916016,2.794476270675659,0.0962011516094207,0.8570969104766846,0.8570969104766846,0.0,225.18019104003903,229.0,68386.71875,0.0,4400.33154296875,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.1403503417969,293.1499938964844,293.1499938964844,278.45001220703125,38432.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115731120109558,1.0,0.0,0.0,3.561544418334961,3.561568021774292,8.463889571430627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.6328125,0.0,1454.7264404296875,1895.4371337890625,0.0,3511.197265625,0.887702226638794,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400816321372986,0.4440017342567444,0.402853399515152,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602264761924744,0.6534773111343384,0.6205641031265259,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982086420059204,0.7477996349334717,0.5228315591812134,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527706861495972,0.4658724665641784,0.4446056187152862,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923913955688477,0.2433195412158966,1.1162493228912354,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8304443359375,297.1913757324219,284.99462890625,1.0,0.7045619487762451,0.3373897969722748,0.3373897969722748,1.0,,-3.7318642139434814,0.9358617067337036,2.7960023880004883,0.0950089022517204,0.9372944235801696,0.9372944235801696,0.0,226.9901580810547,232.0,67755.609375,0.0,4413.29150390625,1.0,278.44171142578125,282.8558349609375,297.6621398925781,301.99371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046605229377748,1.0,0.0,0.0,3.6695592403411865,3.6695830821990967,8.985062436295266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.5224609375,0.0,1537.646240234375,1895.4371337890625,0.0,3446.987548828125,0.9080814719200134,1.0,0.0,3.0,1.0,0.0
