time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400816321372986,0.4440017342567444,0.402853399515152,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602264761924744,0.6534773111343384,0.6205641031265259,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982086420059204,0.7477996349334717,0.5228315591812134,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527706861495972,0.4658724665641784,0.4446056187152862,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923913955688477,0.2433195412158966,1.1162493228912354,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8304443359375,297.1913757324219,284.99462890625,1.0,0.7045619487762451,0.3373897969722748,0.3373897969722748,1.0,,-3.7318642139434814,0.9358617067337036,2.7960023880004883,0.0950089022517204,0.9372944235801696,0.9372944235801696,0.0,226.9901580810547,232.0,67755.609375,0.0,4413.29150390625,1.0,278.44171142578125,282.8558349609375,297.6621398925781,301.99371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046605229377748,1.0,0.0,0.0,3.6695592403411865,3.6695830821990967,8.985062436295266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.5224609375,0.0,1537.646240234375,1895.4371337890625,0.0,3446.987548828125,0.9080814719200134,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359497785568237,0.4421822428703308,0.401637315750122,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.95492422580719,0.6510550379753113,0.6187381148338318,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954463839530944,0.7482796907424927,0.5235198140144348,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489552736282349,0.4648919999599457,0.4440690279006958,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890168190002441,0.2427227646112442,1.1151044368743896,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81103515625,297.1818542480469,284.9066772460937,1.0,0.7054842114448547,0.3370344042778015,0.3370344042778015,1.0,,-3.7270240783691406,0.9332369565963744,2.793787002563477,0.0935769602656364,0.8530067205429077,0.8530067205429077,0.0,230.2581024169922,235.0,68263.9375,0.0,4420.640625,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396484375,293.1499938964844,293.1499938964844,278.45001220703125,38574.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110592007637024,1.0,0.0,0.0,3.553701639175415,3.553725004196167,8.426654858340044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.4345703125,0.0,1447.4007568359375,1895.4371337890625,0.0,3506.430908203125,0.8859457969665527,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359497785568237,0.4421822428703308,0.401637315750122,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.95492422580719,0.6510550379753113,0.6187381148338318,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954463839530944,0.7482796907424927,0.5235198140144348,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489552736282349,0.4648919999599457,0.4440690279006958,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890168190002441,0.2427227646112442,1.1151044368743896,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.81103515625,297.1818542480469,284.9066772460937,1.0,0.7054842114448547,0.3370344042778015,0.3370344042778015,1.0,,-3.7270240783691406,0.9332369565963744,2.793787002563477,0.0935769602656364,0.8530067205429077,0.8530067205429077,0.0,230.2581024169922,235.0,68263.9375,0.0,4420.640625,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396484375,293.1499938964844,293.1499938964844,278.45001220703125,38574.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110592007637024,1.0,0.0,0.0,3.553701639175415,3.553725004196167,8.426654858340044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.4345703125,0.0,1447.4007568359375,1895.4371337890625,0.0,3506.430908203125,0.8859457969665527,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339358568191528,0.441695898771286,0.4010348320007324,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522495269775392,0.6502281427383423,0.6177968978881836,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940741062164308,0.749092698097229,0.5238980650901794,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470628261566162,0.4646481573581695,0.4437415897846222,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872571110725403,0.2424968928098678,1.1140426397323608,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8036193847656,297.1802062988281,285.00927734375,1.0,0.7058652639389038,0.3368566930294037,0.3368566930294037,1.0,,-3.723943471908569,0.9317347407341005,2.792208671569824,0.0926577672362327,0.925946831703186,0.925946831703186,0.0,231.8492889404297,235.0,67429.8671875,0.0,4422.2138671875,1.0,278.3993835449219,282.8689880371094,297.654541015625,301.927978515625,293.1499938964844,293.1499938964844,278.45001220703125,34147.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054848551750184,1.0,0.0,0.0,3.6022324562072754,3.602255582809448,8.658382171233825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.794921875,0.0,1466.99267578125,1895.4371337890625,0.0,3454.655517578125,0.8947310447692871,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325105905532837,0.4412614107131958,0.4007287621498108,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.950247049331665,0.6494773030281067,0.6171678304672241,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932013750076294,0.749954342842102,0.524567186832428,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457205295562744,0.4644672274589538,0.4436357617378235,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6859772801399231,0.2423116266727447,1.1134806871414185,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7970886230469,297.17938232421875,284.989501953125,1.0,0.7063486576080322,0.3367073535919189,0.3367073535919189,1.0,,-3.7228188514709473,0.9309018850326538,2.791916847229004,0.0920181721448898,0.93022882938385,0.93022882938385,0.0,233.1332244873047,238.0,67536.8203125,0.0,4427.2587890625,1.0,278.4425964355469,282.8573913574219,297.6663818359375,301.98565673828125,293.1499938964844,293.1499938964844,278.1499938964844,33789.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037241339683532,1.0,0.0,0.0,3.657414197921753,3.657437801361084,8.925684937821643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.130859375,0.0,1524.862548828125,1895.4371337890625,0.0,3438.2734375,0.9051502346992492,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280866742134094,0.4392294883728027,0.3993115723133087,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.94426167011261,0.6468181014060974,0.615106463432312,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899407625198364,0.750227689743042,0.5251021981239319,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415975570678711,0.4632268249988556,0.4428397417068481,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820785403251648,0.24139304459095,1.1108003854751587,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7768249511719,297.1686706542969,284.9076843261719,1.0,0.7070404887199402,0.3364087045192718,0.3364087045192718,1.0,,-3.715104579925537,0.927615523338318,2.7874889373779297,0.0904763787984848,0.848764181137085,0.848764181137085,0.0,236.6924591064453,241.0,67942.2734375,0.0,4428.427734375,1.0,278.1578674316406,282.7558898925781,297.7043151855469,302.1253356933594,293.1499938964844,293.1499938964844,278.45001220703125,38692.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097139239311218,1.0,0.0,0.0,3.5310747623443604,3.5310981273651123,8.31968918646453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.8193359375,0.0,1424.33056640625,1895.4371337890625,0.0,3493.94873046875,0.881145179271698,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280866742134094,0.4392294883728027,0.3993115723133087,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.94426167011261,0.6468181014060974,0.615106463432312,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899407625198364,0.750227689743042,0.5251021981239319,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415975570678711,0.4632268249988556,0.4428397417068481,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820785403251648,0.24139304459095,1.1108003854751587,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7768249511719,297.1686706542969,284.9076843261719,1.0,0.7070404887199402,0.3364087045192718,0.3364087045192718,1.0,,-3.715104579925537,0.927615523338318,2.7874889373779297,0.0904763787984848,0.848764181137085,0.848764181137085,0.0,236.6924591064453,241.0,67942.2734375,0.0,4428.427734375,1.0,278.1578674316406,282.7558898925781,297.7043151855469,302.1253356933594,293.1499938964844,293.1499938964844,278.45001220703125,38692.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097139239311218,1.0,0.0,0.0,3.5310747623443604,3.5310981273651123,8.31968918646453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.8193359375,0.0,1424.33056640625,1895.4371337890625,0.0,3493.94873046875,0.881145179271698,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246086835861206,0.4381352066993713,0.3982597291469574,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393389821052552,0.6450487971305847,0.6133677959442139,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874934554100036,0.7517082095146179,0.5260302424430847,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383439779281616,0.4626055955886841,0.4422258138656616,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788555979728699,0.2407514303922653,1.10811448097229,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76251220703125,297.1658020019531,284.9879455566406,1.0,0.7076685428619385,0.3361100256443023,0.3361100256443023,1.0,,-3.7088851928710938,0.9247866272926332,2.784098625183105,0.088803231716156,0.9227266907691956,0.9227266907691956,0.0,239.6092834472656,244.0,67184.1875,0.0,4429.6767578125,1.0,278.44146728515625,282.8638916015625,297.67486572265625,301.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,33950.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020771384239196,1.0,0.0,0.0,3.631594896316528,3.63161826133728,8.800109299045289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.826171875,0.0,1497.5323486328125,1895.4371337890625,0.0,3422.938720703125,0.8996726274490356,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246086835861206,0.4381352066993713,0.3982597291469574,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393389821052552,0.6450487971305847,0.6133677959442139,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874934554100036,0.7517082095146179,0.5260302424430847,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383439779281616,0.4626055955886841,0.4422258138656616,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788555979728699,0.2407514303922653,1.10811448097229,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76251220703125,297.1658020019531,284.9879455566406,1.0,0.7076685428619385,0.3361100256443023,0.3361100256443023,1.0,,-3.7088851928710938,0.9247866272926332,2.784098625183105,0.088803231716156,0.9227266907691956,0.9227266907691956,0.0,239.6092834472656,244.0,67184.1875,0.0,4429.6767578125,1.0,278.44146728515625,282.8638916015625,297.67486572265625,301.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,33950.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020771384239196,1.0,0.0,0.0,3.631594896316528,3.63161826133728,8.800109299045289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.826171875,0.0,1497.5323486328125,1895.4371337890625,0.0,3422.938720703125,0.8996726274490356,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202340602874756,0.4359815418720245,0.3967105150222778,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332786798477172,0.6422485113143921,0.6111507415771484,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840784668922424,0.7518284320831299,0.5264397859573364,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343358635902405,0.4612160623073578,0.4412710070610046,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749371290206909,0.2396583557128906,1.1045798063278198,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7425537109375,297.1552124023437,284.9078369140625,1.0,0.7081366181373596,0.3358894884586334,0.3358894884586334,1.0,,-3.699453592300415,0.9212451577186584,2.7782084941864014,0.0873118415474891,0.8429321646690369,0.8429321646690369,0.0,243.1417694091797,247.0,67550.2421875,0.0,4425.8857421875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.10894775390625,293.1499938964844,293.1499938964844,278.45001220703125,38640.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907725989818573,1.0,0.0,0.0,3.5049257278442383,3.504948854446411,8.196924454750842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.0419921875,0.0,1396.6455078125,1895.4371337890625,0.0,3475.488037109375,0.8752418756484985,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202340602874756,0.4359815418720245,0.3967105150222778,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332786798477172,0.6422485113143921,0.6111507415771484,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840784668922424,0.7518284320831299,0.5264397859573364,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343358635902405,0.4612160623073578,0.4412710070610046,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749371290206909,0.2396583557128906,1.1045798063278198,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7425537109375,297.1552124023437,284.9078369140625,1.0,0.7081366181373596,0.3358894884586334,0.3358894884586334,1.0,,-3.699453592300415,0.9212451577186584,2.7782084941864014,0.0873118415474891,0.8429321646690369,0.8429321646690369,0.0,243.1417694091797,247.0,67550.2421875,0.0,4425.8857421875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.10894775390625,293.1499938964844,293.1499938964844,278.45001220703125,38640.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907725989818573,1.0,0.0,0.0,3.5049257278442383,3.504948854446411,8.196924454750842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.0419921875,0.0,1396.6455078125,1895.4371337890625,0.0,3475.488037109375,0.8752418756484985,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167729377746582,0.4347472190856933,0.395547866821289,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283687472343444,0.640321671962738,0.6092793941497803,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815402030944824,0.7531339526176453,0.5272608995437622,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311761617660522,0.4604441225528717,0.4405249059200287,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717202067375183,0.2388596087694168,1.1012027263641355,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286376953125,297.1524658203125,284.9863586425781,1.0,0.7085692882537842,0.3356689214706421,0.3356689214706421,1.0,,-3.6918225288391113,0.918258786201477,2.773563861846924,0.0857406333088874,0.9148460626602172,0.9148460626602172,0.0,246.01593017578125,250.0,66776.1875,0.0,4422.9365234375,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.9565734863281,293.1499938964844,293.1499938964844,278.1499938964844,33991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999333381652832,1.0,0.0,0.0,3.603206157684326,3.603229522705078,8.66306436364539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.8271484375,0.0,1466.89453125,1895.4371337890625,0.0,3402.963134765625,0.8933319449424744,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167729377746582,0.4347472190856933,0.395547866821289,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283687472343444,0.640321671962738,0.6092793941497803,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815402030944824,0.7531339526176453,0.5272608995437622,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311761617660522,0.4604441225528717,0.4405249059200287,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717202067375183,0.2388596087694168,1.1012027263641355,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286376953125,297.1524658203125,284.9863586425781,1.0,0.7085692882537842,0.3356689214706421,0.3356689214706421,1.0,,-3.6918225288391113,0.918258786201477,2.773563861846924,0.0857406333088874,0.9148460626602172,0.9148460626602172,0.0,246.01593017578125,250.0,66776.1875,0.0,4422.9365234375,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.9565734863281,293.1499938964844,293.1499938964844,278.1499938964844,33991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999333381652832,1.0,0.0,0.0,3.603206157684326,3.603229522705078,8.66306436364539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.8271484375,0.0,1466.89453125,1895.4371337890625,0.0,3402.963134765625,0.8933319449424744,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148697018623352,0.4336377084255218,0.3948854506015777,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257336258888244,0.6388939023017883,0.6082824468612671,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9800740480422974,0.7531338334083557,0.5275728106498718,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294777274131775,0.4597229957580566,0.4401174485683441,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700222492218018,0.2382834404706955,1.099495530128479,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.7189636230469,297.1475830078125,284.8762512207031,1.0,0.7087892293930054,0.3355586528778076,0.3355586528778076,1.0,,-3.68766450881958,0.9166592359542848,2.771005153656006,0.085049033164978,0.8330205678939819,0.8330205678939819,0.0,247.600830078125,250.0,67426.2734375,0.0,4421.43359375,1.0,278.1995849609375,282.74664306640625,297.73455810546875,302.1656188964844,293.1499938964844,293.1499938964844,278.1499938964844,38821.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048307538032532,1.0,0.0,0.0,3.54428505897522,3.544308662414551,8.382057217204419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0380859375,0.0,1439.202392578125,1895.4371337890625,0.0,3448.57080078125,0.8815322518348694,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123943209648132,0.4324849545955658,0.3938965797424316,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.92243754863739,0.6373924612998962,0.6069362759590149,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9780255556106568,0.7531038522720337,0.5275642275810242,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.827296257019043,0.4589267075061798,0.4394455850124359,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678718328475952,0.2376312464475631,1.0970405340194702,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7089538574219,297.1422119140625,284.909912109375,1.0,0.7088586688041687,0.3354844748973846,0.3354844748973846,1.0,,-3.6810836791992174,0.9144525527954102,2.7666311264038086,0.0842170566320419,0.8375292420387268,0.8375292420387268,0.0,249.50148010253903,253.0,67081.9296875,0.0,4415.2421875,1.0,278.15850830078125,282.7763671875,297.72491455078125,302.0916748046875,293.1499938964844,293.1499938964844,278.45001220703125,38756.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054496884346008,1.0,0.0,0.0,3.4716713428497314,3.471694231033325,8.042119929996261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.02734375,0.0,1363.2906494140625,1895.4371337890625,0.0,3454.328125,0.8680852055549622,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088343739509583,0.431120365858078,0.3926239311695099,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176476001739502,0.6353155970573425,0.6049317121505737,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753804206848145,0.7542365789413452,0.5282715559005737,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241797685623169,0.458016574382782,0.4385749101638794,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646754741668701,0.2366967350244522,1.0930715799331665,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954650878906,297.1396789550781,284.9845275878906,1.0,0.7091265916824341,0.3353361487388611,0.3353361487388611,1.0,,-3.672161102294922,0.9113228917121888,2.760838031768799,0.0827426463365554,0.9065901041030884,0.9065901041030884,0.0,252.35812377929688,256.0,66324.9453125,0.0,4408.63330078125,1.0,278.44097900390625,282.8792724609375,297.69775390625,301.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,34028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975175023078918,1.0,0.0,0.0,3.572144031524658,3.572166919708252,8.514344926879858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0029296875,0.0,1433.8282470703125,1895.4371337890625,0.0,3380.432861328125,0.8863860368728638,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088343739509583,0.431120365858078,0.3926239311695099,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176476001739502,0.6353155970573425,0.6049317121505737,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753804206848145,0.7542365789413452,0.5282715559005737,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241797685623169,0.458016574382782,0.4385749101638794,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646754741668701,0.2366967350244522,1.0930715799331665,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954650878906,297.1396789550781,284.9845275878906,1.0,0.7091265916824341,0.3353361487388611,0.3353361487388611,1.0,,-3.672161102294922,0.9113228917121888,2.760838031768799,0.0827426463365554,0.9065901041030884,0.9065901041030884,0.0,252.35812377929688,256.0,66324.9453125,0.0,4408.63330078125,1.0,278.44097900390625,282.8792724609375,297.69775390625,301.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,34028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975175023078918,1.0,0.0,0.0,3.572144031524658,3.572166919708252,8.514344926879858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0029296875,0.0,1433.8282470703125,1895.4371337890625,0.0,3380.432861328125,0.8863860368728638,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043015599250793,0.4287610054016113,0.3908727765083313,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120056629180908,0.6322664618492126,0.6024629473686218,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717580080032348,0.7540608644485474,0.5284637212753296,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203603029251099,0.4563830196857452,0.4373767673969269,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660904586315155,0.2353482395410537,1.0883431434631348,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6761474609375,297.1297912597656,284.9094543457031,1.0,0.7092603445053101,0.3351877927780151,0.3351877927780151,1.0,,-3.6601927280426025,0.9072800278663636,2.7529125213623047,0.0812062248587608,0.8306576013565063,0.8306576013565063,0.0,255.81690979003903,259.0,66601.109375,0.0,4397.43505859375,1.0,278.1590270996094,282.7861022949219,297.73760986328125,302.07391357421875,293.1499938964844,293.1499938964844,278.45001220703125,38691.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028991460800172,1.0,0.0,0.0,3.43999457359314,3.4400172233581543,7.896030638221418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3564453125,0.0,1330.8177490234375,1895.4371337890625,0.0,3430.59375,0.860909104347229,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043015599250793,0.4287610054016113,0.3908727765083313,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120056629180908,0.6322664618492126,0.6024629473686218,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717580080032348,0.7540608644485474,0.5284637212753296,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203603029251099,0.4563830196857452,0.4373767673969269,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660904586315155,0.2353482395410537,1.0883431434631348,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6761474609375,297.1297912597656,284.9094543457031,1.0,0.7092603445053101,0.3351877927780151,0.3351877927780151,1.0,,-3.6601927280426025,0.9072800278663636,2.7529125213623047,0.0812062248587608,0.8306576013565063,0.8306576013565063,0.0,255.81690979003903,259.0,66601.109375,0.0,4397.43505859375,1.0,278.1590270996094,282.7861022949219,297.73760986328125,302.07391357421875,293.1499938964844,293.1499938964844,278.45001220703125,38691.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028991460800172,1.0,0.0,0.0,3.43999457359314,3.4400172233581543,7.896030638221418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3564453125,0.0,1330.8177490234375,1895.4371337890625,0.0,3430.59375,0.860909104347229,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006339073181152,0.4272731244564056,0.3895042538642883,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075190424919128,0.6300451159477234,0.6003378629684448,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969019651412964,0.7550176382064819,0.5290634632110596,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172462582588196,0.4553431868553161,0.436394989490509,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577531695365906,0.2342890202999115,1.0838464498519895,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6631164550781,297.1274719238281,284.9828796386719,1.0,0.7093840837478638,0.3351184427738189,0.3351184427738189,1.0,,-3.650112390518189,0.9040572643280028,2.746055126190185,0.0798680409789085,0.8980461359024048,0.8980461359024048,0.0,258.6593017578125,262.0,65832.7109375,0.0,4387.6064453125,1.0,278.4407043457031,282.8880615234375,297.7112731933594,301.9230041503906,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948687314987183,1.0,0.0,0.0,3.5382678508758545,3.538290500640869,8.353620160050923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.171875,0.0,1398.3790283203125,1895.4371337890625,0.0,3355.708251953125,0.8788366317749023,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006339073181152,0.4272731244564056,0.3895042538642883,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075190424919128,0.6300451159477234,0.6003378629684448,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969019651412964,0.7550176382064819,0.5290634632110596,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172462582588196,0.4553431868553161,0.436394989490509,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577531695365906,0.2342890202999115,1.0838464498519895,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6631164550781,297.1274719238281,284.9828796386719,1.0,0.7093840837478638,0.3351184427738189,0.3351184427738189,1.0,,-3.650112390518189,0.9040572643280028,2.746055126190185,0.0798680409789085,0.8980461359024048,0.8980461359024048,0.0,258.6593017578125,262.0,65832.7109375,0.0,4387.6064453125,1.0,278.4407043457031,282.8880615234375,297.7112731933594,301.9230041503906,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948687314987183,1.0,0.0,0.0,3.5382678508758545,3.538290500640869,8.353620160050923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.171875,0.0,1398.3790283203125,1895.4371337890625,0.0,3355.708251953125,0.8788366317749023,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974238991737366,0.4258958995342254,0.3883905410766601,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036996364593506,0.6279929280281067,0.5985282063484192,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.966684341430664,0.7560720443725586,0.5298855304718018,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145166635513306,0.4544537961483001,0.4356679618358612,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550235748291016,0.2333480268716812,1.0801447629928589,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.65142822265625,297.126708984375,285.02301025390625,1.0,0.7097013592720032,0.3350490629673004,0.3350490629673004,1.0,,-3.642254590988159,0.9015021324157716,2.740752458572388,0.0787636041641235,0.9829882979393004,0.9829882979393004,0.0,261.3331298828125,265.0,65412.19140625,0.0,4382.81103515625,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.89556884765625,293.1499938964844,293.1499938964844,278.45001220703125,31765.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894057273864746,1.0,0.0,0.0,3.712093591690064,3.7121174335479736,9.194562835546094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.31640625,0.0,1571.1341552734375,1895.4371337890625,0.0,3304.649658203125,0.9159362316131592,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974238991737366,0.4258958995342254,0.3883905410766601,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036996364593506,0.6279929280281067,0.5985282063484192,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.966684341430664,0.7560720443725586,0.5298855304718018,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145166635513306,0.4544537961483001,0.4356679618358612,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550235748291016,0.2333480268716812,1.0801447629928589,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.65142822265625,297.126708984375,285.02301025390625,1.0,0.7097013592720032,0.3350490629673004,0.3350490629673004,1.0,,-3.642254590988159,0.9015021324157716,2.740752458572388,0.0787636041641235,0.9829882979393004,0.9829882979393004,0.0,261.3331298828125,265.0,65412.19140625,0.0,4382.81103515625,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.89556884765625,293.1499938964844,293.1499938964844,278.45001220703125,31765.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894057273864746,1.0,0.0,0.0,3.712093591690064,3.7121174335479736,9.194562835546094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.31640625,0.0,1571.1341552734375,1895.4371337890625,0.0,3304.649658203125,0.9159362316131592,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.795319139957428,0.4245343506336212,0.3875737488269806,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013571739196776,0.6263049244880676,0.5973677635192871,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649509787559508,0.755703330039978,0.5300175547599792,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127253651618958,0.4535178542137146,0.4351241588592529,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6533328294754028,0.2326052039861679,1.07789409160614,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6413879394531,297.1210021972656,284.8734130859375,1.0,0.709803581237793,0.3350144028663635,0.3350144028663635,1.0,,-3.6366822719573975,0.8997300267219543,2.736952304840088,0.0782023444771766,0.8839102387428284,0.8839102387428284,0.0,263.0333557128906,265.0,66434.125,0.0,4378.18505859375,1.0,278.49609375,282.7950439453125,297.7830810546875,302.13836669921875,293.1499938964844,293.1499938964844,278.45001220703125,36176.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960680365562439,1.0,0.0,0.0,3.700801134109497,3.700825691223145,9.138707355305088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.0234375,0.0,1591.763916015625,1895.4371337890625,0.0,3366.905517578125,0.9146828651428224,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7924633622169495,0.4229969084262848,0.386303961277008,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8982733488082886,0.6243939995765686,0.5957122445106506,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.962388038635254,0.7551381587982178,0.5296962261199951,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102609515190125,0.4523873627185821,0.4342012107372284,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510895490646362,0.2317066490650177,1.074564814567566,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6299133300781,297.1136474609375,284.8904113769531,1.0,0.7096854448318481,0.3349837958812713,0.3349837958812713,1.0,,-3.627664089202881,0.8969454169273376,2.7307186126708984,0.0773317366838455,0.8685224056243896,0.8685224056243896,0.0,265.16192626953125,268.0,66030.5390625,0.0,4366.86376953125,1.0,278.457275390625,282.8105163574219,297.7737731933594,302.0726623535156,293.1499938964844,293.1499938964844,278.75,38317.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898099958896637,1.0,0.0,0.0,3.623679161071777,3.6237034797668457,8.761788876654464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.5283203125,0.0,1521.2987060546875,1895.4371337890625,0.0,3385.866455078125,0.9010974764823914,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884560823440552,0.421222448348999,0.3845775127410888,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937807679176331,0.6218196749687195,0.5931582450866699,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590898156166076,0.7557007670402527,0.5299167633056641,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066548705101013,0.4510376155376434,0.4328612685203552,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477072238922119,0.2303743958473205,1.0687326192855835,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6158142089844,297.1101989746094,284.9815979003906,1.0,0.709506094455719,0.334922581911087,0.334922581911087,1.0,,-3.614140748977661,0.8927311301231384,2.721409559249878,0.0757143720984458,0.9432050585746764,0.9432050585746764,0.0,268.2269592285156,271.0,65079.60546875,0.0,4349.189453125,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.9021301269531,293.1499938964844,293.1499938964844,278.45001220703125,34049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905463218688965,1.0,0.0,0.0,3.71430778503418,3.714331865310669,9.205535320688796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2529296875,0.0,1591.0430908203125,1895.4371337890625,0.0,3315.316162109375,0.9183244109153748,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884560823440552,0.421222448348999,0.3845775127410888,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937807679176331,0.6218196749687195,0.5931582450866699,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590898156166076,0.7557007670402527,0.5299167633056641,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066548705101013,0.4510376155376434,0.4328612685203552,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477072238922119,0.2303743958473205,1.0687326192855835,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6158142089844,297.1101989746094,284.9815979003906,1.0,0.709506094455719,0.334922581911087,0.334922581911087,1.0,,-3.614140748977661,0.8927311301231384,2.721409559249878,0.0757143720984458,0.9432050585746764,0.9432050585746764,0.0,268.2269592285156,271.0,65079.60546875,0.0,4349.189453125,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.9021301269531,293.1499938964844,293.1499938964844,278.45001220703125,34049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905463218688965,1.0,0.0,0.0,3.71430778503418,3.714331865310669,9.205535320688796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2529296875,0.0,1591.0430908203125,1895.4371337890625,0.0,3315.316162109375,0.9183244109153748,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839954495429993,0.41851806640625,0.3825435042381286,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888688683509827,0.6183498501777649,0.5903181433677673,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551631808280944,0.7549744248390198,0.5297634601593018,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025834560394287,0.4490263760089874,0.4313256442546844,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440927982330322,0.2286774814128875,1.0624819993972778,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5963134765625,297.0998840332031,284.896240234375,1.0,0.709233283996582,0.3348613679409027,0.3348613679409027,1.0,,-3.59873366355896,0.8879439234733582,2.710789918899536,0.07417643815279,0.8511708378791809,0.8511708378791809,0.0,271.6587219238281,274.0,65336.3125,0.0,4328.76513671875,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.0308532714844,293.1499938964844,293.1499938964844,278.75,39282.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962171673774719,1.0,0.0,0.0,3.570761680603028,3.570785522460937,8.50775677463389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4384765625,0.0,1470.813720703125,1895.4371337890625,0.0,3368.298095703125,0.8904130458831787,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839954495429993,0.41851806640625,0.3825435042381286,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888688683509827,0.6183498501777649,0.5903181433677673,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551631808280944,0.7549744248390198,0.5297634601593018,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025834560394287,0.4490263760089874,0.4313256442546844,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440927982330322,0.2286774814128875,1.0624819993972778,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5963134765625,297.0998840332031,284.896240234375,1.0,0.709233283996582,0.3348613679409027,0.3348613679409027,1.0,,-3.59873366355896,0.8879439234733582,2.710789918899536,0.07417643815279,0.8511708378791809,0.8511708378791809,0.0,271.6587219238281,274.0,65336.3125,0.0,4328.76513671875,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.0308532714844,293.1499938964844,293.1499938964844,278.75,39282.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962171673774719,1.0,0.0,0.0,3.570761680603028,3.570785522460937,8.50775677463389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4384765625,0.0,1470.813720703125,1895.4371337890625,0.0,3368.298095703125,0.8904130458831787,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804927229881287,0.4168432652950287,0.3809543550014496,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884903073310852,0.6158703565597534,0.5878934264183044,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.95228111743927,0.7555983662605286,0.5300800800323486,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993246912956238,0.4477393329143524,0.4300661981105804,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.641093909740448,0.2273479998111724,1.0566452741622925,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845947265625,297.0985107421875,284.98553466796875,1.0,0.7089849710464478,0.3349524736404419,0.3349524736404419,1.0,,-3.585739850997925,0.8843579888343811,2.7013819217681885,0.0730938091874122,0.927398443222046,0.927398443222046,0.0,274.40484619140625,277.0,64417.265625,0.0,4310.73583984375,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8666687011719,293.1499938964844,293.1499938964844,278.45001220703125,34175.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873843550682068,1.0,0.0,0.0,3.661847114562988,3.6618709564208975,8.947335459197348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.0146484375,0.0,1532.6907958984375,1895.4371337890625,0.0,3285.73779296875,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804927229881287,0.4168432652950287,0.3809543550014496,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884903073310852,0.6158703565597534,0.5878934264183044,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.95228111743927,0.7555983662605286,0.5300800800323486,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993246912956238,0.4477393329143524,0.4300661981105804,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.641093909740448,0.2273479998111724,1.0566452741622925,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845947265625,297.0985107421875,284.98553466796875,1.0,0.7089849710464478,0.3349524736404419,0.3349524736404419,1.0,,-3.585739850997925,0.8843579888343811,2.7013819217681885,0.0730938091874122,0.927398443222046,0.927398443222046,0.0,274.40484619140625,277.0,64417.265625,0.0,4310.73583984375,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8666687011719,293.1499938964844,293.1499938964844,278.45001220703125,34175.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873843550682068,1.0,0.0,0.0,3.661847114562988,3.6618709564208975,8.947335459197348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.0146484375,0.0,1532.6907958984375,1895.4371337890625,0.0,3285.73779296875,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
