time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7769361138343811,0.4145107865333557,0.3792626857757568,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.880979597568512,0.612886369228363,0.5855154991149902,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.94906347990036,0.754876434803009,0.529951274394989,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7960546016693115,0.4460039436817169,0.4287871420383453,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6382268667221069,0.2258773148059845,1.0513160228729248,284.8982849121094,284.95001220703125,303.072509765625,294.7781677246094,298.5691833496094,297.0904235839844,284.8997497558594,1.0,0.7087382674217224,0.3350304365158081,0.3350304365158081,1.0,,-3.57274866104126,0.880731463432312,2.6920173168182373,0.072241798043251,0.8443570733070374,0.8443570733070374,0.0,277.23931884765625,277.0,64735.3046875,0.0,4293.31884765625,1.0,278.4637451171875,282.8446960449219,297.7927551269531,302.0181579589844,293.1499938964844,293.1499938964844,278.45001220703125,39490.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929535746574402,1.0,0.0,0.0,3.530835151672364,3.5308587551116943,8.318560844600142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.076171875,0.0,1429.8555908203125,1895.4371337890625,0.0,3337.81787109375,0.8818880319595337,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.776273787021637,0.4141480028629303,0.3789297044277191,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802562952041626,0.6124047636985779,0.5850598216056824,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484427571296692,0.7547990679740906,0.5298817157745361,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954427599906921,0.4457225203514099,0.4285273253917694,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6376955509185791,0.2256276607513427,1.0502794981002808,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.5667419433594,297.0892944335937,284.9031677246094,1.0,0.7086682319641113,0.3350435495376587,0.3350435495376587,1.0,,-3.5701560974121094,0.8800005316734314,2.6901557445526123,0.0720392242074012,0.8424357771873474,0.8424357771873474,0.0,277.7503356933594,280.0,64661.92578125,0.0,4289.52294921875,1.0,278.4585266113281,282.8482666015625,297.7880249023437,301.9999694824219,293.1499938964844,293.1499938964844,278.75,39143.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926911354064941,1.0,0.0,0.0,3.5197253227233887,3.5197486877441406,8.266294457826007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.30859375,0.0,1415.6846923828125,1895.4371337890625,0.0,3335.365478515625,0.8789459466934204,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743120193481445,0.4132325351238251,0.3779583871364593,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780745267868042,0.6110705733299255,0.583657443523407,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466812014579772,0.7549854516983032,0.529833972454071,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936116456985474,0.4449960887432098,0.427750825881958,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360636949539185,0.2248957157135009,1.0469374656677246,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5605163574219,297.0882263183594,285.0057983398437,1.0,0.7084617614746094,0.3350891172885895,0.3350891172885895,1.0,,-3.562281847000122,0.8778004050254822,2.684481620788574,0.0713825449347496,0.91367506980896,0.91367506980896,0.0,279.2875061035156,280.0,63772.796875,0.0,4277.9306640625,1.0,278.69854736328125,282.9702453613281,297.7445373535156,301.7868347167969,293.1499938964844,293.1499938964844,278.75,34422.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886282205581665,1.0,0.0,0.0,3.5644893646240234,3.564512252807617,8.477892947666987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.537109375,0.0,1428.5689697265625,1895.4371337890625,0.0,3275.42236328125,0.8866304755210876,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728327512741089,0.4123784005641937,0.3772791028022766,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763680458068848,0.6098191738128662,0.5825627446174622,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454758763313292,0.7552136182785034,0.5300770998001099,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922138571739197,0.4443439841270447,0.4272046387195587,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347630023956299,0.2242248952388763,1.0441888570785522,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55517578125,297.0880432128906,284.98486328125,1.0,0.7083652019500732,0.3351486921310425,0.3351486921310425,1.0,,-3.5564754009246826,0.8762572407722473,2.68021821975708,0.0709793269634246,0.9159384965896606,0.9159384965896606,0.0,280.53076171875,283.0,63793.53125,0.0,4270.06640625,1.0,278.7422180175781,282.9584655761719,297.7586669921875,301.8406677246094,293.1499938964844,293.1499938964844,278.45001220703125,34017.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883856475353241,1.0,0.0,0.0,3.617244958877564,3.617268323898315,8.730701210879488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.6376953125,0.0,1482.3316650390625,1895.4371337890625,0.0,3252.710693359375,0.8962732553482056,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686975598335266,0.4096067547798157,0.3751809597015381,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718186020851135,0.6062564849853516,0.5796331167221069,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415432214736938,0.7542035579681396,0.5297325253486633,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883671522140503,0.4422325193881988,0.4255760014057159,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314192414283752,0.2224255055189132,1.0374730825424194,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5373840332031,297.0788269042969,284.90545654296875,1.0,0.707970917224884,0.3352679014205932,0.3352679014205932,1.0,,-3.5399832725524902,0.871706485748291,2.668276786804199,0.0699463188648223,0.8344529867172241,0.8344529867172241,0.0,283.90679931640625,286.0,64008.15234375,0.0,4246.8701171875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721984863281,293.1499938964844,293.1499938964844,278.75,38998.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892425298690796,1.0,0.0,0.0,3.473156690597534,3.473179578781128,8.049002531151928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9638671875,0.0,1366.5260009765625,1895.4371337890625,0.0,3303.123046875,0.8685342669487,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686975598335266,0.4096067547798157,0.3751809597015381,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718186020851135,0.6062564849853516,0.5796331167221069,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415432214736938,0.7542035579681396,0.5297325253486633,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883671522140503,0.4422325193881988,0.4255760014057159,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314192414283752,0.2224255055189132,1.0374730825424194,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5373840332031,297.0788269042969,284.90545654296875,1.0,0.707970917224884,0.3352679014205932,0.3352679014205932,1.0,,-3.5399832725524902,0.871706485748291,2.668276786804199,0.0699463188648223,0.8344529867172241,0.8344529867172241,0.0,283.90679931640625,286.0,64008.15234375,0.0,4246.8701171875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721984863281,293.1499938964844,293.1499938964844,278.75,38998.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892425298690796,1.0,0.0,0.0,3.473156690597534,3.473179578781128,8.049002531151928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9638671875,0.0,1366.5260009765625,1895.4371337890625,0.0,3303.123046875,0.8685342669487,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7657395005226135,0.4080135226249695,0.373664915561676,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8684868216514587,0.6039382219314575,0.5773662328720093,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9388558864593506,0.7543734312057495,0.529737114906311,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7855571508407593,0.4409530758857727,0.4243284165859222,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6288695931434631,0.2211390286684036,1.0318351984024048,284.9880676269531,284.95001220703125,302.9505920410156,294.7987976074219,298.5274658203125,297.0777893066406,284.98712158203125,1.0,0.707617998123169,0.3353703022003174,0.3353703022003174,1.0,,-3.5271477699279785,0.8681989312171936,2.6589486598968506,0.0689829215407371,0.9035469889640808,0.9035469889640808,0.0,286.34521484375,286.0,63143.265625,0.0,4227.79248046875,1.0,278.7352294921875,282.9718933105469,297.7663269042969,301.7996520996094,293.1499938964844,293.1499938964844,278.75,33956.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807284235954285,1.0,0.0,0.0,3.561671733856201,3.561694622039795,8.464495522275683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.18359375,0.0,1422.1795654296875,1895.4371337890625,0.0,3223.40673828125,0.8838221430778503,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.765308141708374,0.4077244102954864,0.3734516501426697,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679941296577454,0.6035364270210266,0.5770344734191895,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384726285934448,0.7543513774871826,0.5297674536705017,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851464152336121,0.4407299160957336,0.4241557419300079,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284915804862976,0.220925971865654,1.0310076475143433,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5257263183594,297.077392578125,284.98297119140625,1.0,0.7075795531272888,0.3353870809078216,0.3353870809078216,1.0,,-3.5253260135650635,0.8677071928977966,2.657618761062622,0.0688694640994072,0.9041536450386048,0.9041536450386048,0.0,286.72027587890625,289.0,63145.65234375,0.0,4225.2646484375,1.0,278.74041748046875,282.9693603515625,297.7725830078125,301.8135681152344,293.1499938964844,293.1499938964844,278.45001220703125,34087.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804749250411987,1.0,0.0,0.0,3.5693984031677246,3.5694212913513184,8.501260708726477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.8212890625,0.0,1431.3382568359375,1895.4371337890625,0.0,3221.031005859375,0.8857246041297913,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612855434417725,0.4048966467380523,0.3712840676307678,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635697364807129,0.5998934507369995,0.574007511138916,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344844818115234,0.7531237602233887,0.5292583107948303,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813559770584106,0.4385279715061188,0.4224280714988708,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251571774482727,0.2190488278865814,1.0239042043685913,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5081481933594,297.0681457519531,284.9071655273437,1.0,0.7070879936218262,0.3355662822723388,0.3355662822723388,1.0,,-3.50784969329834,0.8630325794219971,2.6448171138763428,0.0679298788309097,0.8258420825004578,0.8258420825004578,0.0,290.0958557128906,292.0,63311.3671875,0.0,4199.76806640625,1.0,278.4590759277344,282.87841796875,297.81427001953125,301.9410400390625,293.1499938964844,293.1499938964844,278.75,38981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857145309448242,1.0,0.0,0.0,3.423856019973755,3.4238784313201904,7.822116572242521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.421875,0.0,1316.7520751953125,1895.4371337890625,0.0,3270.108154296875,0.857656717300415,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612855434417725,0.4048966467380523,0.3712840676307678,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635697364807129,0.5998934507369995,0.574007511138916,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344844818115234,0.7531237602233887,0.5292583107948303,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813559770584106,0.4385279715061188,0.4224280714988708,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251571774482727,0.2190488278865814,1.0239042043685913,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5081481933594,297.0681457519531,284.9071655273437,1.0,0.7070879936218262,0.3355662822723388,0.3355662822723388,1.0,,-3.50784969329834,0.8630325794219971,2.6448171138763428,0.0679298788309097,0.8258420825004578,0.8258420825004578,0.0,290.0958557128906,292.0,63311.3671875,0.0,4199.76806640625,1.0,278.4590759277344,282.87841796875,297.81427001953125,301.9410400390625,293.1499938964844,293.1499938964844,278.75,38981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857145309448242,1.0,0.0,0.0,3.423856019973755,3.4238784313201904,7.822116572242521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.421875,0.0,1316.7520751953125,1895.4371337890625,0.0,3270.108154296875,0.857656717300415,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.757986307144165,0.4029257297515869,0.3694915175437927,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598484992980957,0.597062885761261,0.5713237524032593,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313604235649108,0.7530038952827454,0.5291261672973633,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781779170036316,0.4369142353534698,0.4209161102771759,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221967935562134,0.2174633890390396,1.0170882940292358,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967346191406,297.0666809082031,284.98126220703125,1.0,0.7066044807434082,0.3357455134391784,0.3357455134391784,1.0,,-3.4922823905944824,0.8589364290237427,2.63334584236145,0.0669708400964737,0.8925551176071167,0.8925551176071167,0.0,292.9101257324219,295.0,62458.46875,0.0,4176.0634765625,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.7832336425781,293.1499938964844,293.1499938964844,279.04998779296875,34153.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768478035926819,1.0,0.0,0.0,3.5203638076782227,3.520386219024658,8.269292948170914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.5830078125,0.0,1380.3431396484375,1895.4371337890625,0.0,3187.032958984375,0.8748611807823181,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.757986307144165,0.4029257297515869,0.3694915175437927,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598484992980957,0.597062885761261,0.5713237524032593,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313604235649108,0.7530038952827454,0.5291261672973633,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781779170036316,0.4369142353534698,0.4209161102771759,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221967935562134,0.2174633890390396,1.0170882940292358,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967346191406,297.0666809082031,284.98126220703125,1.0,0.7066044807434082,0.3357455134391784,0.3357455134391784,1.0,,-3.4922823905944824,0.8589364290237427,2.63334584236145,0.0669708400964737,0.8925551176071167,0.8925551176071167,0.0,292.9101257324219,295.0,62458.46875,0.0,4176.0634765625,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.7832336425781,293.1499938964844,293.1499938964844,279.04998779296875,34153.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768478035926819,1.0,0.0,0.0,3.5203638076782227,3.520386219024658,8.269292948170914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.5830078125,0.0,1380.3431396484375,1895.4371337890625,0.0,3187.032958984375,0.8748611807823181,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564623951911926,0.4020302295684814,0.3686773777008056,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581163287162781,0.5957537889480591,0.5700802803039551,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9299187064170836,0.7530257105827332,0.5291131138801575,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767105102539062,0.4361953735351562,0.4202437996864319,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208065748214722,0.2167334407567978,1.0139641761779783,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4915771484375,297.06658935546875,285.06121826171875,1.0,0.7064294815063477,0.3358351290225982,0.3358351290225982,1.0,,-3.485223293304444,0.857102632522583,2.6281206607818604,0.0665683001279831,0.969706654548645,0.969706654548645,0.0,294.2754211425781,295.0,61736.58984375,0.0,4165.89111328125,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.6537475585937,293.1499938964844,293.1499938964844,279.04998779296875,31572.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714611530303955,1.0,0.0,0.0,3.607377052307129,3.607399940490722,8.683131227371632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.16796875,0.0,1453.5216064453125,1895.4371337890625,0.0,3136.5166015625,0.8935701847076416,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550753951072693,0.4010774493217468,0.3679611086845398,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565207123756409,0.5944019556045532,0.5689486861228943,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286320805549622,0.7529322504997253,0.529187798500061,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753699421882629,0.4354494214057922,0.4196570515632629,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195082068443298,0.2160032838582992,1.0110924243927002,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.4864196777344,297.06622314453125,285.02276611328125,1.0,0.7063157558441162,0.3359570205211639,0.3359570205211639,1.0,,-3.478930950164795,0.8555915951728821,2.6233391761779785,0.0663411542773246,0.977890968322754,0.977890968322754,0.0,295.5782470703125,298.0,61943.40625,0.0,4157.35205078125,1.0,279.0420837402344,283.0531616210937,297.7977294921875,301.748291015625,293.1499938964844,293.1499938964844,278.75,31714.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706388473510742,1.0,0.0,0.0,3.695455551147461,3.695479154586792,9.112326324611786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.92578125,0.0,1551.869140625,1895.4371337890625,0.0,3128.802978515625,0.9121907353401184,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508726716041565,0.3977732956409454,0.3655053079128265,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519488573074341,0.5902724862098694,0.5656207203865051,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241231083869934,0.7507748007774353,0.5281804800033569,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713679671287537,0.4328405857086181,0.4176784157752991,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158280968666077,0.2138963639736175,1.0033838748931885,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.0534362792969,284.88751220703125,1.0,0.7057356834411621,0.3362007439136505,0.3362007439136505,1.0,,-3.459123134613037,0.8503960371017456,2.608726978302002,0.0654661506414413,0.8603315353393555,0.8603315353393555,0.0,299.3135681152344,301.0,62449.01171875,0.0,4128.43017578125,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9183959960937,293.1499938964844,293.1499938964844,279.04998779296875,38576.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795520663261414,1.0,0.0,0.0,3.59708309173584,3.597107172012329,8.633646189082356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.80859375,0.0,1494.08740234375,1895.4371337890625,0.0,3212.3828125,0.8953169584274292,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508726716041565,0.3977732956409454,0.3655053079128265,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519488573074341,0.5902724862098694,0.5656207203865051,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241231083869934,0.7507748007774353,0.5281804800033569,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713679671287537,0.4328405857086181,0.4176784157752991,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158280968666077,0.2138963639736175,1.0033838748931885,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.0534362792969,284.88751220703125,1.0,0.7057356834411621,0.3362007439136505,0.3362007439136505,1.0,,-3.459123134613037,0.8503960371017456,2.608726978302002,0.0654661506414413,0.8603315353393555,0.8603315353393555,0.0,299.3135681152344,301.0,62449.01171875,0.0,4128.43017578125,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9183959960937,293.1499938964844,293.1499938964844,279.04998779296875,38576.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795520663261414,1.0,0.0,0.0,3.59708309173584,3.597107172012329,8.633646189082356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.80859375,0.0,1494.08740234375,1895.4371337890625,0.0,3212.3828125,0.8953169584274292,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473963499069214,0.3955541849136352,0.3633962571620941,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848071813583374,0.5871390104293823,0.5625613927841187,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205565452575684,0.7500640749931335,0.5275352001190186,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679581642150879,0.4309255480766296,0.415821760892868,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123682260513306,0.2120926231145858,0.9954928159713744,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537353515625,297.0500793457031,284.9793701171875,1.0,0.7050144672393799,0.3364444971084595,0.3364444971084595,1.0,,-3.440396547317505,0.8455270528793335,2.594869613647461,0.0643858388066291,0.9339621663093568,0.9339621663093568,0.0,302.3490295410156,289.0,61431.23046875,0.0,4098.39599609375,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.7396850585937,293.1499938964844,293.1499938964844,278.75,34106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712852597236633,1.0,0.0,0.0,3.68590235710144,3.685926198959351,9.065273616215564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.099609375,0.0,1559.173095703125,1895.4371337890625,0.0,3134.86669921875,0.9119499921798706,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473963499069214,0.3955541849136352,0.3633962571620941,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848071813583374,0.5871390104293823,0.5625613927841187,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205565452575684,0.7500640749931335,0.5275352001190186,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679581642150879,0.4309255480766296,0.415821760892868,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123682260513306,0.2120926231145858,0.9954928159713744,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537353515625,297.0500793457031,284.9793701171875,1.0,0.7050144672393799,0.3364444971084595,0.3364444971084595,1.0,,-3.440396547317505,0.8455270528793335,2.594869613647461,0.0643858388066291,0.9339621663093568,0.9339621663093568,0.0,302.3490295410156,289.0,61431.23046875,0.0,4098.39599609375,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.7396850585937,293.1499938964844,293.1499938964844,278.75,34106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712852597236633,1.0,0.0,0.0,3.68590235710144,3.685926198959351,9.065273616215564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.099609375,0.0,1559.173095703125,1895.4371337890625,0.0,3134.86669921875,0.9119499921798706,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470554113388062,0.3924872279167175,0.3607572317123413,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479183912277222,0.5831758379936218,0.5589628219604492,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217926263809204,0.748007595539093,0.5262753963470459,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680259943008423,0.4283841252326965,0.4135040640830993,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115733981132507,0.2099766880273819,0.9859966039657592,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359436035156,297.0400085449219,284.8934020996094,1.0,0.7000939846038818,0.3367765545845032,0.3367765545845032,1.0,,-3.4171817302703857,0.8395479917526245,2.577633619308472,0.0633702129125595,0.839829683303833,0.839829683303833,0.0,298.66876220703125,277.0,61540.98828125,0.0,4018.020751953125,1.0,278.7582092285156,282.9276733398437,297.84039306640625,301.8566589355469,293.1499938964844,293.1499938964844,279.04998779296875,39573.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769203424453735,1.0,0.0,0.0,3.52685809135437,3.526881694793701,8.299831506519695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4833984375,0.0,1426.26611328125,1895.4371337890625,0.0,3187.712890625,0.8809296488761902,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470554113388062,0.3924872279167175,0.3607572317123413,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479183912277222,0.5831758379936218,0.5589628219604492,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217926263809204,0.748007595539093,0.5262753963470459,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680259943008423,0.4283841252326965,0.4135040640830993,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115733981132507,0.2099766880273819,0.9859966039657592,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359436035156,297.0400085449219,284.8934020996094,1.0,0.7000939846038818,0.3367765545845032,0.3367765545845032,1.0,,-3.4171817302703857,0.8395479917526245,2.577633619308472,0.0633702129125595,0.839829683303833,0.839829683303833,0.0,298.66876220703125,277.0,61540.98828125,0.0,4018.020751953125,1.0,278.7582092285156,282.9276733398437,297.84039306640625,301.8566589355469,293.1499938964844,293.1499938964844,279.04998779296875,39573.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769203424453735,1.0,0.0,0.0,3.52685809135437,3.526881694793701,8.299831506519695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4833984375,0.0,1426.26611328125,1895.4371337890625,0.0,3187.712890625,0.8809296488761902,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494458556175232,0.3904743194580078,0.3584683239459991,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.850781261920929,0.5802063345909119,0.5556702017784119,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270638227462769,0.7472855448722839,0.5253628492355347,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709090113639832,0.4265851676464081,0.4113479256629944,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129918098449707,0.2082740515470504,0.9764748811721802,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390319824219,284.9803161621094,1.0,0.6933658123016357,0.3371086120605469,0.3371086120605469,1.0,,-3.3953185081481934,0.8339772820472717,2.5613412857055664,0.0622706599533557,0.9116511344909668,0.9116511344909668,0.0,290.4834289550781,265.0,60497.328125,0.0,3915.8427734375,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800537109375,293.1499938964844,293.1499938964844,278.75,34353.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671380877494812,1.0,0.0,0.0,3.6125221252441406,3.6125454902648926,8.707917800165887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.646484375,0.0,1479.6815185546875,1895.4371337890625,0.0,3095.96337890625,0.8956844210624695,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494458556175232,0.3904743194580078,0.3584683239459991,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.850781261920929,0.5802063345909119,0.5556702017784119,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270638227462769,0.7472855448722839,0.5253628492355347,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709090113639832,0.4265851676464081,0.4113479256629944,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129918098449707,0.2082740515470504,0.9764748811721802,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390319824219,284.9803161621094,1.0,0.6933658123016357,0.3371086120605469,0.3371086120605469,1.0,,-3.3953185081481934,0.8339772820472717,2.5613412857055664,0.0622706599533557,0.9116511344909668,0.9116511344909668,0.0,290.4834289550781,265.0,60497.328125,0.0,3915.8427734375,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800537109375,293.1499938964844,293.1499938964844,278.75,34353.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671380877494812,1.0,0.0,0.0,3.6125221252441406,3.6125454902648926,8.707917800165887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.646484375,0.0,1479.6815185546875,1895.4371337890625,0.0,3095.96337890625,0.8956844210624695,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.751045823097229,0.3890493810176849,0.3572759926319122,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526947498321533,0.5783215761184692,0.5539839267730713,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302924275398254,0.7462517023086548,0.5248047709465027,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.77281254529953,0.4253982007503509,0.4102509617805481,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140723824501038,0.2073063403367996,0.9717797040939332,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.41754150390625,297.03546142578125,284.8641967773437,1.0,0.6896249651908875,0.3372746706008911,0.3372746706008911,1.0,,-3.384225845336914,0.831129789352417,2.553096055984497,0.0618578754365444,0.8240365982055664,0.8240365982055664,0.0,285.7242431640625,265.0,61010.7890625,0.0,3860.9375,1.0,278.7994689941406,282.91717529296875,297.8554382324219,301.8789367675781,293.1499938964844,293.1499938964844,278.75,39503.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719207644462585,1.0,0.0,0.0,3.541670083999634,3.541693687438965,8.369692068299628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.197265625,0.0,1441.388671875,1895.4371337890625,0.0,3140.827880859375,0.8811886310577393,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524425387382507,0.3875784277915954,0.3557641506195068,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544564247131348,0.5763715505599976,0.5519607663154602,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332764148712158,0.7451342940330505,0.523873507976532,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745630145072937,0.4241411685943603,0.4088906049728393,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150025725364685,0.2062865942716598,0.9664301872253418,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095458984375,297.0312805175781,284.9023742675781,1.0,0.6855819821357727,0.3375108540058136,0.3375108540058136,1.0,,-3.370785713195801,0.8277683854103088,2.5430173873901367,0.0614257715642452,0.8272697925567627,0.8272697925567627,0.0,280.9342346191406,253.0,60530.05859375,0.0,3800.47509765625,1.0,278.758544921875,282.9544982910156,297.8434753417969,301.79571533203125,293.1499938964844,293.1499938964844,279.04998779296875,39598.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721675872802734,1.0,0.0,0.0,3.4471564292907715,3.447179317474365,7.928942977741826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3984375,0.0,1344.41796875,1895.4371337890625,0.0,3143.142822265625,0.8634896278381348,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756908655166626,0.3855983018875122,0.3534311056137085,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597018718719482,0.5734031796455383,0.548590362071991,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414410591125488,0.7441492676734924,0.5227266550064087,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796605229377747,0.4223345518112182,0.406644195318222,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180074214935303,0.2046497762203216,0.9567633271217346,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0309753417969,284.9798583984375,1.0,0.677271842956543,0.3379832506179809,0.3379832506179809,1.0,,-3.348213195800781,0.8223633170127869,2.5258500576019287,0.0608893521130085,0.8949951529502869,0.8949951529502869,0.0,269.8971862792969,241.0,59561.54296875,0.0,3682.806640625,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249389648437,293.1499938964844,293.1499938964844,279.3500061035156,34303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622655868530273,1.0,0.0,0.0,3.540743827819824,3.540766477584839,8.365314556613157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8876953125,0.0,1402.667724609375,1895.4371337890625,0.0,3050.255126953125,0.8795009851455688,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756908655166626,0.3855983018875122,0.3534311056137085,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597018718719482,0.5734031796455383,0.548590362071991,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414410591125488,0.7441492676734924,0.5227266550064087,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796605229377747,0.4223345518112182,0.406644195318222,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180074214935303,0.2046497762203216,0.9567633271217346,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0309753417969,284.9798583984375,1.0,0.677271842956543,0.3379832506179809,0.3379832506179809,1.0,,-3.348213195800781,0.8223633170127869,2.5258500576019287,0.0608893521130085,0.8949951529502869,0.8949951529502869,0.0,269.8971862792969,241.0,59561.54296875,0.0,3682.806640625,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249389648437,293.1499938964844,293.1499938964844,279.3500061035156,34303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622655868530273,1.0,0.0,0.0,3.540743827819824,3.540766477584839,8.365314556613157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8876953125,0.0,1402.667724609375,1895.4371337890625,0.0,3050.255126953125,0.8795009851455688,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625164985656738,0.3837921321392059,0.3514047265052795,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661856651306152,0.5706406831741333,0.5455620288848877,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.950812041759491,0.7432472109794617,0.5218086838722229,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859077453613281,0.4207119941711426,0.404677152633667,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218072175979614,0.2031878978013992,0.9480733275413512,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323486328125,285.025634765625,1.0,0.668856143951416,0.3384556472301483,0.3384556472301483,1.0,,-3.328213691711426,0.8177125453948975,2.5105011463165283,0.060698103159666,0.9841306805610656,0.9841306805610656,0.0,258.20819091796875,229.0,58908.421875,0.0,3568.902099609375,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57843017578125,293.1499938964844,293.1499938964844,279.04998779296875,31783.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551575541496277,1.0,0.0,0.0,3.71295976638794,3.7129836082458496,9.198855650538462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.173828125,0.0,1572.2587890625,1895.4371337890625,0.0,2983.59912109375,0.9163245558738708,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625164985656738,0.3837921321392059,0.3514047265052795,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661856651306152,0.5706406831741333,0.5455620288848877,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.950812041759491,0.7432472109794617,0.5218086838722229,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859077453613281,0.4207119941711426,0.404677152633667,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218072175979614,0.2031878978013992,0.9480733275413512,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323486328125,285.025634765625,1.0,0.668856143951416,0.3384556472301483,0.3384556472301483,1.0,,-3.328213691711426,0.8177125453948975,2.5105011463165283,0.060698103159666,0.9841306805610656,0.9841306805610656,0.0,258.20819091796875,229.0,58908.421875,0.0,3568.902099609375,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57843017578125,293.1499938964844,293.1499938964844,279.04998779296875,31783.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551575541496277,1.0,0.0,0.0,3.71295976638794,3.7129836082458496,9.198855650538462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.173828125,0.0,1572.2587890625,1895.4371337890625,0.0,2983.59912109375,0.9163245558738708,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672164440155029,0.3805494904518127,0.3484693765640259,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718836307525635,0.5664365887641907,0.5415957570075989,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586766362190248,0.7400842905044556,0.5197434425354004,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913748025894165,0.4179587364196777,0.4019976258277893,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249628067016602,0.2011393010616302,0.9378678202629088,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3761901855469,297.0230712890625,284.8819885253906,1.0,0.6599677801132202,0.3389902412891388,0.3389902412891388,1.0,,-3.301947832107544,0.8113024830818176,2.490645408630371,0.060343399643898,0.8595648407936096,0.8595648407936096,0.0,247.3328552246093,217.0,59336.140625,0.0,3446.444580078125,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7419738769531,293.1499938964844,293.1499938964844,279.3500061035156,38981.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641555905342102,1.0,0.0,0.0,3.60855770111084,3.608581781387329,8.688816137691902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7939453125,0.0,1509.6015625,1895.4371337890625,0.0,3067.984130859375,0.8980661034584045,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672164440155029,0.3805494904518127,0.3484693765640259,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718836307525635,0.5664365887641907,0.5415957570075989,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586766362190248,0.7400842905044556,0.5197434425354004,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913748025894165,0.4179587364196777,0.4019976258277893,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249628067016602,0.2011393010616302,0.9378678202629088,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3761901855469,297.0230712890625,284.8819885253906,1.0,0.6599677801132202,0.3389902412891388,0.3389902412891388,1.0,,-3.301947832107544,0.8113024830818176,2.490645408630371,0.060343399643898,0.8595648407936096,0.8595648407936096,0.0,247.3328552246093,217.0,59336.140625,0.0,3446.444580078125,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7419738769531,293.1499938964844,293.1499938964844,279.3500061035156,38981.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641555905342102,1.0,0.0,0.0,3.60855770111084,3.608581781387329,8.688816137691902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7939453125,0.0,1509.6015625,1895.4371337890625,0.0,3067.984130859375,0.8980661034584045,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732304930686951,0.3783904910087585,0.3458559811115265,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878955602645874,0.5632283091545105,0.5378815531730652,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676437973976136,0.7383136749267578,0.5179193019866943,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980135679244995,0.4159007370471954,0.3994260430335998,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288368701934814,0.199413314461708,0.9275895357131958,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6507744193077087,0.3395248055458069,0.3395248055458069,1.0,,-3.276683807373047,0.805185854434967,2.4714980125427246,0.0598311126232147,0.9349108934402466,0.9349108934402466,0.0,235.70806884765625,205.0,58237.91015625,0.0,3323.837890625,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5537109375,293.1499938964844,293.1499938964844,279.04998779296875,34188.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549110293388367,1.0,0.0,0.0,3.694846391677856,3.694870710372925,9.10932271835918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7939453125,0.0,1569.9202880859375,1895.4371337890625,0.0,2981.288330078125,0.9140012860298156,1.0,0.0,3.0,1.0,0.0
