time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732304930686951,0.3783904910087585,0.3458559811115265,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878955602645874,0.5632283091545105,0.5378815531730652,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676437973976136,0.7383136749267578,0.5179193019866943,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980135679244995,0.4159007370471954,0.3994260430335998,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288368701934814,0.199413314461708,0.9275895357131958,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6507744193077087,0.3395248055458069,0.3395248055458069,1.0,,-3.276683807373047,0.805185854434967,2.4714980125427246,0.0598311126232147,0.9349108934402466,0.9349108934402466,0.0,235.70806884765625,205.0,58237.91015625,0.0,3323.837890625,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5537109375,293.1499938964844,293.1499938964844,279.04998779296875,34188.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549110293388367,1.0,0.0,0.0,3.694846391677856,3.694870710372925,9.10932271835918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7939453125,0.0,1569.9202880859375,1895.4371337890625,0.0,2981.288330078125,0.9140012860298156,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765539288520813,0.3769413828849792,0.3445982635021209,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828414678573608,0.5612714886665344,0.5360806584358215,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722394943237304,0.7368194460868835,0.5170186758041382,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016358613967896,0.4146130084991455,0.3981904983520508,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310024261474609,0.1984418928623199,0.9226722121238708,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614807128906,297.01885986328125,284.8522644042969,1.0,0.6461621522903442,0.3397920727729797,0.3397920727729797,1.0,,-3.2645301818847656,0.8022571802139282,2.462272882461548,0.0597386248409748,0.8401012420654297,0.8401012420654297,0.0,229.86672973632807,205.0,58830.828125,0.0,3264.0751953125,1.0,279.0977478027344,282.9734191894531,297.8695678710937,301.753173828125,293.1499938964844,293.1499938964844,279.04998779296875,39143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599947690963745,1.0,0.0,0.0,3.631197452545166,3.6312220096588135,8.798184012448473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.82421875,0.0,1535.7528076171875,1895.4371337890625,0.0,3028.9560546875,0.9008212685585022,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794629335403442,0.3754093647003174,0.343018889427185,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863463997840881,0.5592177510261536,0.5339438915252686,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762334227561952,0.7351507544517517,0.5157136917114258,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048849701881409,0.4132261872291565,0.3966915905475616,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6328974366188049,0.1974033117294311,0.9171337485313416,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3556823730469,297.0155944824219,284.89044189453125,1.0,0.6413925886154175,0.3401247262954712,0.3401247262954712,1.0,,-3.2500317096710205,0.7987862229347229,2.4512455463409424,0.0595870874822139,0.8366476893424988,0.8366476893424988,0.0,224.3197479248047,193.0,58288.640625,0.0,3201.209228515625,1.0,279.0579833984375,283.0122985839844,297.8572082519531,301.66796875,293.1499938964844,293.1499938964844,279.3500061035156,40065.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603702187538147,1.0,0.0,0.0,3.5211126804351807,3.521136283874512,8.272812124232587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.970703125,0.0,1423.7882080078125,1895.4371337890625,0.0,3032.47705078125,0.880104660987854,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787337064743042,0.3734169900417328,0.340608686208725,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954601883888245,0.5561547875404358,0.5304141640663147,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985714316368103,0.7332091927528381,0.5138487815856934,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129904270172119,0.4112198054790497,0.3942031860351562,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.638023853302002,0.1957519650459289,0.9071889519691468,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.01568603515625,284.9812927246094,1.0,0.6319131255149841,0.3407900631427765,0.3407900631427765,1.0,,-3.225689649581909,0.7932764291763306,2.432413101196289,0.0595715567469596,0.911479115486145,0.911479115486145,0.0,212.3372344970703,181.0,57252.8203125,0.0,3082.12451171875,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910583496094,293.1499938964844,293.1499938964844,279.04998779296875,34324.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495666980743408,1.0,0.0,0.0,3.6107020378112793,3.6107254028320312,8.699145155333099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6904296875,0.0,1477.48583984375,1895.4371337890625,0.0,2931.21240234375,0.8952447772026062,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787337064743042,0.3734169900417328,0.340608686208725,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954601883888245,0.5561547875404358,0.5304141640663147,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985714316368103,0.7332091927528381,0.5138487815856934,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129904270172119,0.4112198054790497,0.3942031860351562,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.638023853302002,0.1957519650459289,0.9071889519691468,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.01568603515625,284.9812927246094,1.0,0.6319131255149841,0.3407900631427765,0.3407900631427765,1.0,,-3.225689649581909,0.7932764291763306,2.432413101196289,0.0595715567469596,0.911479115486145,0.911479115486145,0.0,212.3372344970703,181.0,57252.8203125,0.0,3082.12451171875,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910583496094,293.1499938964844,293.1499938964844,279.04998779296875,34324.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495666980743408,1.0,0.0,0.0,3.6107020378112793,3.6107254028320312,8.699145155333099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6904296875,0.0,1477.48583984375,1895.4371337890625,0.0,2931.21240234375,0.8952447772026062,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952102422714233,0.3705191910266876,0.3378372192382812,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047059416770936,0.5522103309631348,0.5265290141105652,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942644834518432,0.7297438979148865,0.5114187002182007,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8207972645759583,0.408524751663208,0.3914419710636139,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433205008506775,0.1937878578901291,0.8969160318374634,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.89996337890625,1.0,0.6222720146179199,0.3414553999900818,0.3414553999900818,1.0,,-3.199098825454712,0.7870321869850159,2.412066698074341,0.0595300681889057,0.8241654634475708,0.8241654634475708,0.0,200.85874938964844,169.0,57294.359375,0.0,2962.72119140625,1.0,279.0588684082031,283.0400695800781,297.8662109375,301.6117553710937,293.1499938964844,293.1499938964844,279.3500061035156,39696.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545179963111877,1.0,0.0,0.0,3.4393186569213867,3.4393413066864014,7.892928124419996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.73046875,0.0,1337.228515625,1895.4371337890625,0.0,2977.604248046875,0.8618202805519104,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952102422714233,0.3705191910266876,0.3378372192382812,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047059416770936,0.5522103309631348,0.5265290141105652,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942644834518432,0.7297438979148865,0.5114187002182007,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8207972645759583,0.408524751663208,0.3914419710636139,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433205008506775,0.1937878578901291,0.8969160318374634,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.89996337890625,1.0,0.6222720146179199,0.3414553999900818,0.3414553999900818,1.0,,-3.199098825454712,0.7870321869850159,2.412066698074341,0.0595300681889057,0.8241654634475708,0.8241654634475708,0.0,200.85874938964844,169.0,57294.359375,0.0,2962.72119140625,1.0,279.0588684082031,283.0400695800781,297.8662109375,301.6117553710937,293.1499938964844,293.1499938964844,279.3500061035156,39696.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545179963111877,1.0,0.0,0.0,3.4393186569213867,3.4393413066864014,7.892928124419996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.73046875,0.0,1337.228515625,1895.4371337890625,0.0,2977.604248046875,0.8618202805519104,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037545084953308,0.3684703111648559,0.335465669631958,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152757525444032,0.5490716695785522,0.5230233073234558,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277583479881287,0.5040578842163086,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289521932601929,0.4064030051231384,0.3889259994029999,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490876078605652,0.1921035796403885,0.8871665596961975,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0121154785156,284.9770202636719,1.0,0.612236499786377,0.3421980738639831,0.3421980738639831,1.0,,-3.168891429901123,0.7798527479171753,2.3890388011932373,0.0593508742749691,0.8914476633071899,0.8914476633071899,0.0,189.72171020507807,157.0,56236.65234375,0.0,2839.185302734375,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.443115234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843636155128479,1.0,0.0,0.0,3.5320308208465576,3.532053232192993,8.324195164277626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.806640625,0.0,1393.64990234375,1895.4371337890625,0.0,2875.705810546875,0.8775087594985962,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037545084953308,0.3684703111648559,0.335465669631958,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152757525444032,0.5490716695785522,0.5230233073234558,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277583479881287,0.5040578842163086,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289521932601929,0.4064030051231384,0.3889259994029999,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490876078605652,0.1921035796403885,0.8871665596961975,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0121154785156,284.9770202636719,1.0,0.612236499786377,0.3421980738639831,0.3421980738639831,1.0,,-3.168891429901123,0.7798527479171753,2.3890388011932373,0.0593508742749691,0.8914476633071899,0.8914476633071899,0.0,189.72171020507807,157.0,56236.65234375,0.0,2839.185302734375,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.443115234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843636155128479,1.0,0.0,0.0,3.5320308208465576,3.532053232192993,8.324195164277626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.806640625,0.0,1393.64990234375,1895.4371337890625,0.0,2875.705810546875,0.8775087594985962,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116788268089294,0.3665129840373993,0.3333995938301086,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257299304008484,0.5460484623908997,0.5198538899421692,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290263175964355,0.4864926636219024,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366508483886719,0.4043664038181305,0.38667693734169,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546422243118286,0.1905148327350616,0.8783901929855347,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33544921875,297.0163879394531,285.0145263671875,1.0,0.6012097001075745,0.3429407775402069,0.3429407775402069,1.0,,-3.127779483795166,0.7692521810531616,2.358527421951294,0.0582050681114196,0.9714118838310242,0.9714118838310242,0.0,179.51422119140625,145.0,55227.23046875,0.0,2701.886962890625,1.0,279.6422424316406,283.2182312011719,297.84539794921875,301.3819580078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347177505493164,1.0,0.0,0.0,3.6967694759368896,3.6967933177948,9.118807042796108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.8681640625,0.0,1555.204345703125,1895.4371337890625,0.0,2792.405517578125,0.9125367999076844,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116788268089294,0.3665129840373993,0.3333995938301086,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257299304008484,0.5460484623908997,0.5198538899421692,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290263175964355,0.4864926636219024,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366508483886719,0.4043664038181305,0.38667693734169,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546422243118286,0.1905148327350616,0.8783901929855347,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33544921875,297.0163879394531,285.0145263671875,1.0,0.6012097001075745,0.3429407775402069,0.3429407775402069,1.0,,-3.127779483795166,0.7692521810531616,2.358527421951294,0.0582050681114196,0.9714118838310242,0.9714118838310242,0.0,179.51422119140625,145.0,55227.23046875,0.0,2701.886962890625,1.0,279.6422424316406,283.2182312011719,297.84539794921875,301.3819580078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347177505493164,1.0,0.0,0.0,3.6967694759368896,3.6967933177948,9.118807042796108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.8681640625,0.0,1555.204345703125,1895.4371337890625,0.0,2792.405517578125,0.9125367999076844,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156206011772156,0.364941269159317,0.3321309983730316,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.931284487247467,0.5439497828483582,0.5180292129516602,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299053072929382,0.4773975610733032,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407298922538757,0.4028935730457306,0.3853663504123688,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576322317123413,0.1895038336515426,0.8736469745635986,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.333740234375,297.01763916015625,284.85064697265625,1.0,0.5954235196113586,0.3433121144771576,0.3433121144771576,1.0,,-3.105854034423828,0.7635016441345215,2.342352390289306,0.0574899017810821,0.8595497012138367,0.8595497012138367,0.0,174.33045959472656,145.0,55855.8046875,0.0,2631.16259765625,1.0,279.3965759277344,283.046630859375,297.9114685058594,301.6042175292969,293.1499938964844,293.1499938964844,279.3500061035156,37168.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410144448280334,1.0,0.0,0.0,3.666503190994263,3.666527509689331,8.970102953753667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9169921875,0.0,1560.3914794921875,1895.4371337890625,0.0,2851.194580078125,0.9071916937828064,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190991878509521,0.3631999492645263,0.3304312825202942,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.93641197681427,0.5416529178619385,0.5157419443130493,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309490442276001,0.4686051905155182,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445233106613159,0.4012344777584076,0.3836835622787475,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603435277938843,0.1883624941110611,0.8679487109184265,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3321838378906,297.0184020996094,284.8719177246094,1.0,0.5893838405609131,0.3438338041305542,0.3438338041305542,1.0,,-3.0816197395324707,0.7574158310890198,2.324203968048096,0.0569218173623085,0.8373956680297852,0.8373956680297852,0.0,169.2784423828125,133.0,55110.96875,0.0,2557.6083984375,1.0,279.3573913574219,283.0734558105469,297.901611328125,301.518798828125,293.1499938964844,293.1499938964844,279.6499938964844,40218.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420569896697998,1.0,0.0,0.0,3.541256666183472,3.541280508041382,8.36773892842757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.89794921875,0.0,1446.14404296875,1895.4371337890625,0.0,2860.939453125,0.8842502236366272,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281823396682739,0.3609763979911804,0.3278364837169647,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492164254188538,0.5382629036903381,0.5119359493255615,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735676109790802,0.4487640857696533,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543041348457336,0.3987921774387359,0.3808301389217376,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674935817718506,0.1865181177854538,0.8574743866920471,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.03570556640625,284.9617919921875,1.0,0.5769221186637878,0.344877153635025,0.344877153635025,1.0,,-3.0340471267700195,0.7455089688301086,2.288538217544556,0.0557168535888195,0.9005237817764282,0.9005237817764282,0.0,158.4586639404297,136.0,53643.20703125,0.0,2411.588623046875,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.3107604980469,293.1499938964844,293.1499938964844,279.3500061035156,34949.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296063542366028,1.0,0.0,0.0,3.607456207275391,3.607479572296143,8.683512078278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8486328125,0.0,1478.5799560546875,1895.4371337890625,0.0,2744.78125,0.8948162198066711,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281823396682739,0.3609763979911804,0.3278364837169647,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492164254188538,0.5382629036903381,0.5119359493255615,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735676109790802,0.4487640857696533,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543041348457336,0.3987921774387359,0.3808301389217376,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674935817718506,0.1865181177854538,0.8574743866920471,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.03570556640625,284.9617919921875,1.0,0.5769221186637878,0.344877153635025,0.344877153635025,1.0,,-3.0340471267700195,0.7455089688301086,2.288538217544556,0.0557168535888195,0.9005237817764282,0.9005237817764282,0.0,158.4586639404297,136.0,53643.20703125,0.0,2411.588623046875,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.3107604980469,293.1499938964844,293.1499938964844,279.3500061035156,34949.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296063542366028,1.0,0.0,0.0,3.607456207275391,3.607479572296143,8.683512078278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8486328125,0.0,1478.5799560546875,1895.4371337890625,0.0,2744.78125,0.8948162198066711,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323501348495483,0.3580828905105591,0.3252275288105011,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550098180770874,0.534227728843689,0.5081312656402588,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.739441990852356,0.4380607903003692,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589876890182495,0.3958483040332794,0.3780138790607452,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705045700073242,0.1845018565654754,0.8478574752807617,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0512084960937,284.89312744140625,1.0,0.5691326260566711,0.3459205031394958,0.3459205031394958,1.0,,-2.998507022857666,0.7372886538505554,2.261218547821045,0.0553318560123443,0.810943067073822,0.810943067073822,0.0,152.39979553222656,154.0,53377.4609375,0.0,2315.5625,1.0,279.3591003417969,283.12109375,297.9039306640625,301.4048767089844,293.1499938964844,293.1499938964844,279.6499938964844,40543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325697779655457,1.0,0.0,0.0,3.390690565109253,3.3907129764556885,7.671312118873175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3779296875,0.0,1294.9384765625,1895.4371337890625,0.0,2772.380615234375,0.852076530456543,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323501348495483,0.3580828905105591,0.3252275288105011,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550098180770874,0.534227728843689,0.5081312656402588,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.739441990852356,0.4380607903003692,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589876890182495,0.3958483040332794,0.3780138790607452,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705045700073242,0.1845018565654754,0.8478574752807617,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0512084960937,284.89312744140625,1.0,0.5691326260566711,0.3459205031394958,0.3459205031394958,1.0,,-2.998507022857666,0.7372886538505554,2.261218547821045,0.0553318560123443,0.810943067073822,0.810943067073822,0.0,152.39979553222656,154.0,53377.4609375,0.0,2315.5625,1.0,279.3591003417969,283.12109375,297.9039306640625,301.4048767089844,293.1499938964844,293.1499938964844,279.6499938964844,40543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325697779655457,1.0,0.0,0.0,3.390690565109253,3.3907129764556885,7.671312118873175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3779296875,0.0,1294.9384765625,1895.4371337890625,0.0,2772.380615234375,0.852076530456543,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278666734695435,0.3561080992221832,0.3233706951141357,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488890767097472,0.5311270356178284,0.5051116347312927,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412019371986389,0.443194717168808,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540976643562317,0.3935958445072174,0.3758244514465332,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665732204914093,0.182848185300827,0.8404326438903809,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.36102294921875,297.06207275390625,284.9895324707031,1.0,0.5693331956863403,0.3471846878528595,0.3471846878528595,1.0,,-2.9872279167175293,0.7372350692749023,2.249992847442627,0.0575440414249897,0.8907621502876282,0.8907621502876282,0.0,154.163818359375,172.0,52644.26171875,0.0,2304.3046875,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.2517395019531,293.1499938964844,293.1499938964844,279.95001220703125,33922.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198703527450562,1.0,0.0,0.0,3.4962053298950195,3.496227502822876,8.156186481755867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.6923828125,0.0,1353.809326171875,1895.4371337890625,0.0,2654.367919921875,0.8693485856056213,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278666734695435,0.3561080992221832,0.3233706951141357,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488890767097472,0.5311270356178284,0.5051116347312927,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412019371986389,0.443194717168808,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540976643562317,0.3935958445072174,0.3758244514465332,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665732204914093,0.182848185300827,0.8404326438903809,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.36102294921875,297.06207275390625,284.9895324707031,1.0,0.5693331956863403,0.3471846878528595,0.3471846878528595,1.0,,-2.9872279167175293,0.7372350692749023,2.249992847442627,0.0575440414249897,0.8907621502876282,0.8907621502876282,0.0,154.163818359375,172.0,52644.26171875,0.0,2304.3046875,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.2517395019531,293.1499938964844,293.1499938964844,279.95001220703125,33922.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198703527450562,1.0,0.0,0.0,3.4962053298950195,3.496227502822876,8.156186481755867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.6923828125,0.0,1353.809326171875,1895.4371337890625,0.0,2654.367919921875,0.8693485856056213,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230403065681458,0.355148434638977,0.322568416595459,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421348571777344,0.5296214818954468,0.5037486553192139,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405409216880798,0.4504882097244262,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489102721214294,0.3925188183784485,0.3748769164085388,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611246466636658,0.1820365935564041,0.837271511554718,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3617248535156,297.0603332519531,285.0874938964844,1.0,0.5715879797935486,0.3478420674800873,0.3478420674800873,1.0,,-2.98844575881958,0.7394357919692993,2.2490100860595703,0.0594528317451477,0.985101044178009,0.985101044178009,0.0,157.4054718017578,172.0,52086.31640625,0.0,2323.0068359375,1.0,279.8995361328125,283.35186767578125,297.8686828613281,301.1416015625,293.1499938964844,293.1499938964844,279.95001220703125,30890.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129568696022034,1.0,0.0,0.0,3.6005196571350098,3.6005423069000244,8.650150107314403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.23583984375,0.0,1441.0997314453125,1895.4371337890625,0.0,2590.44921875,0.891638994216919,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176566362380981,0.3542239069938659,0.3219516575336456,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344823956489564,0.5282118916511536,0.5026376843452454,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389249801635742,0.4591414332389831,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8432327508926392,0.3915194272994995,0.3741291463375091,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561595797538757,0.1812790334224701,0.8347072005271912,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.359375,297.0542297363281,285.06158447265625,1.0,0.5746647119522095,0.3484489023685455,0.3484489023685455,1.0,,-2.992784261703491,0.7424814701080322,2.250302791595459,0.0615383647382259,1.0,1.0,0.0,161.43386840820312,190.0,52420.8203125,0.0,2351.38037109375,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2496337890625,293.1499938964844,293.1499938964844,279.6499938964844,30884.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812048614025116,1.0,0.0,0.0,3.7031517028808594,3.7031755447387695,9.15032103421254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.658203125,0.0,1554.2747802734375,1895.4371337890625,0.0,2582.07177734375,0.9133098125457764,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8106976747512817,0.3526851236820221,0.3210629820823669,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9248400330543518,0.5261759757995605,0.5012369751930237,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7354913949966431,0.4702301025390625,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362502455711365,0.3900441825389862,0.3731796741485595,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501372456550598,0.1802517473697662,0.8316761255264282,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.3502197265625,297.0386657714844,284.8995361328125,1.0,0.5786261558532715,0.3490809798240661,0.3490809798240661,1.0,,-2.9985768795013428,0.7460567355155945,2.2525200843811035,0.0638931095600128,0.917232871055603,0.917232871055603,0.0,166.7159423828125,190.0,53691.58203125,0.0,2388.8916015625,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5155944824219,293.1499938964844,293.1499938964844,279.6499938964844,34259.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206295371055603,1.0,0.0,0.0,3.730948448181152,3.7309730052948,9.288204410040636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6396484375,0.0,1611.7967529296875,1895.4371337890625,0.0,2661.40283203125,0.920448362827301,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020899295806885,0.3508285284042358,0.3197132349014282,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137872457504272,0.5237975716590881,0.4993450939655304,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304915189743042,0.4833065271377563,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282178640365601,0.388284683227539,0.3718520104885101,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.643298327922821,0.1790224611759185,0.8276590704917908,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3362121582031,297.01861572265625,284.896484375,1.0,0.5831081867218018,0.3493440449237823,0.3493440449237823,1.0,,-3.003973960876465,0.748553991317749,2.255419969558716,0.0652621909976005,0.8899332880973816,0.8899332880973816,0.0,173.0434112548828,193.0,53675.2421875,0.0,2431.17724609375,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.4908142089844,293.1499938964844,293.1499938964844,279.95001220703125,37204.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248961567878723,1.0,0.0,0.0,3.675429344177246,3.6754536628723145,9.013831459014908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.626953125,0.0,1570.7181396484375,1895.4371337890625,0.0,2700.9873046875,0.9115352034568788,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.789996862411499,0.3482556343078613,0.3174589276313782,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994878530502319,0.5201250910758972,0.4959608316421509,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198796272277832,0.5016164779663086,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169717192649841,0.3855568468570709,0.3694207370281219,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336545944213867,0.1768728643655777,0.819244384765625,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.00146484375,285.01708984375,1.0,0.588318407535553,0.3498702049255371,0.3498702049255371,1.0,,-3.0061776638031006,0.7506959438323975,2.255481719970703,0.0671880841255188,1.0,1.0,0.0,181.98817443847656,196.0,53129.39453125,0.0,2481.09033203125,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515319824219,293.1499938964844,293.1499938964844,279.6499938964844,32724.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818254292011261,1.0,0.0,0.0,3.8042306900024414,3.804255485534668,9.65666004049126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5625,0.0,1686.0804443359375,1895.4371337890625,0.0,2639.404052734375,0.9375466704368592,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.789996862411499,0.3482556343078613,0.3174589276313782,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994878530502319,0.5201250910758972,0.4959608316421509,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198796272277832,0.5016164779663086,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169717192649841,0.3855568468570709,0.3694207370281219,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336545944213867,0.1768728643655777,0.819244384765625,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.00146484375,285.01708984375,1.0,0.588318407535553,0.3498702049255371,0.3498702049255371,1.0,,-3.0061776638031006,0.7506959438323975,2.255481719970703,0.0671880841255188,1.0,1.0,0.0,181.98817443847656,196.0,53129.39453125,0.0,2481.09033203125,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515319824219,293.1499938964844,293.1499938964844,279.6499938964844,32724.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818254292011261,1.0,0.0,0.0,3.8042306900024414,3.804255485534668,9.65666004049126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5625,0.0,1686.0804443359375,1895.4371337890625,0.0,2639.404052734375,0.9375466704368592,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769889831542969,0.3446292579174042,0.3149283230304718,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848021030426025,0.515433132648468,0.4923042356967926,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988150119781494,0.7091618776321411,0.4983092546463012,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042416572570801,0.3819946050643921,0.36676687002182,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234550476074219,0.1742016226053238,0.8101239204406738,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169250488281,296.99481201171875,284.86822509765625,1.0,0.590538740158081,0.3503963351249695,0.3503963351249695,1.0,,-2.9812142848968506,0.7442044019699097,2.2370100021362305,0.0668261423707008,0.8671509027481079,0.8671509027481079,0.0,191.46676635742188,199.0,53565.45703125,0.0,2482.677734375,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5145874023437,293.1499938964844,293.1499938964844,279.95001220703125,39611.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280026316642761,1.0,0.0,0.0,3.687283515930176,3.6873083114624015,9.072068678506184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.591796875,0.0,1602.34423828125,1895.4371337890625,0.0,2729.85986328125,0.9159406423568726,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769889831542969,0.3446292579174042,0.3149283230304718,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848021030426025,0.515433132648468,0.4923042356967926,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988150119781494,0.7091618776321411,0.4983092546463012,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042416572570801,0.3819946050643921,0.36676687002182,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234550476074219,0.1742016226053238,0.8101239204406738,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169250488281,296.99481201171875,284.86822509765625,1.0,0.590538740158081,0.3503963351249695,0.3503963351249695,1.0,,-2.9812142848968506,0.7442044019699097,2.2370100021362305,0.0668261423707008,0.8671509027481079,0.8671509027481079,0.0,191.46676635742188,199.0,53565.45703125,0.0,2482.677734375,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5145874023437,293.1499938964844,293.1499938964844,279.95001220703125,39611.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280026316642761,1.0,0.0,0.0,3.687283515930176,3.6873083114624015,9.072068678506184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.591796875,0.0,1602.34423828125,1895.4371337890625,0.0,2729.85986328125,0.9159406423568726,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678124308586121,0.3420490622520447,0.3126017451286316,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743433952331543,0.5116829872131348,0.4887885451316833,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977714478969574,0.7035149335861206,0.4938400089740753,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794624388217926,0.3790943324565887,0.364105075597763,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153907775878906,0.1717631816864013,0.800042986869812,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837646484375,1.0,0.5908464789390564,0.3510899841785431,0.3510899841785431,1.0,,-2.952927350997925,0.7371026873588562,2.215824604034424,0.0659913048148155,0.9542495012283324,0.9542495012283324,0.0,198.01502990722656,202.0,52350.390625,0.0,2464.198974609375,1.0,279.9433288574219,283.268310546875,297.9505615234375,301.32000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34198.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168619871139526,1.0,0.0,0.0,3.764742374420166,3.7647671699523926,9.45722717915487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.193359375,0.0,1650.7060546875,1895.4371337890625,0.0,2626.5224609375,0.9295409321784972,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678124308586121,0.3420490622520447,0.3126017451286316,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743433952331543,0.5116829872131348,0.4887885451316833,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977714478969574,0.7035149335861206,0.4938400089740753,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794624388217926,0.3790943324565887,0.364105075597763,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153907775878906,0.1717631816864013,0.800042986869812,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837646484375,1.0,0.5908464789390564,0.3510899841785431,0.3510899841785431,1.0,,-2.952927350997925,0.7371026873588562,2.215824604034424,0.0659913048148155,0.9542495012283324,0.9542495012283324,0.0,198.01502990722656,202.0,52350.390625,0.0,2464.198974609375,1.0,279.9433288574219,283.268310546875,297.9505615234375,301.32000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34198.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168619871139526,1.0,0.0,0.0,3.764742374420166,3.7647671699523926,9.45722717915487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.193359375,0.0,1650.7060546875,1895.4371337890625,0.0,2626.5224609375,0.9295409321784972,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603614926338196,0.3386310636997223,0.3100194931030273,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659210801124573,0.5071244239807129,0.4850105345249176,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689101576805116,0.6976547241210938,0.4901322722434997,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867760062217712,0.3755926787853241,0.3612548112869262,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081554293632507,0.1691041141748428,0.7897330522537231,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.87841796875,1.0,0.5903416275978088,0.3517836630344391,0.3517836630344391,1.0,,-2.925013780593872,0.7300845980644226,2.1949291229248047,0.0653800666332244,0.8394724130630493,0.8394724130630493,0.0,203.03713989257807,205.0,52360.34375,0.0,2438.480712890625,1.0,279.6571044921875,283.1571350097656,298.0069580078125,301.44561767578125,293.1499938964844,293.1499938964844,279.95001220703125,40872.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224639296531677,1.0,0.0,0.0,3.5718019008636475,3.571826219558716,8.512714089192741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.78857421875,0.0,1483.5714111328125,1895.4371337890625,0.0,2678.4111328125,0.8919293880462646,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603614926338196,0.3386310636997223,0.3100194931030273,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659210801124573,0.5071244239807129,0.4850105345249176,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689101576805116,0.6976547241210938,0.4901322722434997,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867760062217712,0.3755926787853241,0.3612548112869262,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081554293632507,0.1691041141748428,0.7897330522537231,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.87841796875,1.0,0.5903416275978088,0.3517836630344391,0.3517836630344391,1.0,,-2.925013780593872,0.7300845980644226,2.1949291229248047,0.0653800666332244,0.8394724130630493,0.8394724130630493,0.0,203.03713989257807,205.0,52360.34375,0.0,2438.480712890625,1.0,279.6571044921875,283.1571350097656,298.0069580078125,301.44561767578125,293.1499938964844,293.1499938964844,279.95001220703125,40872.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224639296531677,1.0,0.0,0.0,3.5718019008636475,3.571826219558716,8.512714089192741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.78857421875,0.0,1483.5714111328125,1895.4371337890625,0.0,2678.4111328125,0.8919293880462646,1.0,0.0,3.0,1.0,0.0
