time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.757132887840271,0.3373373746871948,0.308723509311676,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622680902481079,0.50523841381073,0.4831036329269409,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9649574756622314,0.6954998970031738,0.4884239137172699,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833275198936462,0.374124139547348,0.359795868396759,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047567129135132,0.1679054796695709,0.7844127416610718,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026428222656,296.9822998046875,285.001953125,1.0,0.5898650288581848,0.3521305024623871,0.3521305024623871,1.0,,-2.910956382751465,0.7265350818634033,2.184421300888061,0.0649457350373268,0.917576551437378,0.917576551437378,0.0,205.11412048339844,205.0,51365.9609375,0.0,2423.407470703125,1.0,279.8995056152344,283.29833984375,297.9532165527344,301.2232360839844,293.1499938964844,293.1499938964844,279.95001220703125,35260.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138394951820374,1.0,0.0,0.0,3.604332685470581,3.604356050491333,8.668481541462825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.20654296875,0.0,1477.49169921875,1895.4371337890625,0.0,2598.59521484375,0.8965634107589722,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.754686176776886,0.3361930251121521,0.3077623844146728,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594093322753906,0.5035080909729004,0.4815420806407928,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618400931358336,0.6935531497001648,0.4871302545070648,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806143164634705,0.372786283493042,0.3585976064205169,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019357442855835,0.1668109893798828,0.7797520756721497,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026428222656,296.9819641113281,284.9865417480469,1.0,0.5894240140914917,0.3527041971683502,0.3527041971683502,1.0,,-2.899324893951416,0.7243198752403259,2.1750051975250244,0.0653437972068786,0.9258052706718444,0.9258052706718444,0.0,206.73580932617188,208.0,51283.078125,0.0,2410.5244140625,1.0,279.9423522949219,283.2904357910156,297.96929931640625,301.26837158203125,293.1499938964844,293.1499938964844,279.6499938964844,34169.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096104264259338,1.0,0.0,0.0,3.662315845489502,3.662339687347412,8.949626248977438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.880859375,0.0,1533.1697998046875,1895.4371337890625,0.0,2559.6064453125,0.9065507054328918,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490125894546509,0.3328723907470703,0.3052045106887817,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529921770095825,0.4990354478359222,0.4777788817882538,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.954399049282074,0.6881169080734253,0.4837774932384491,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745060324668884,0.3693367540836334,0.3557329773902893,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956588983535767,0.1642601191997528,0.7696744203567505,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5882961750030518,0.3538516163825989,0.3538516163825989,1.0,,-2.8721489906311035,0.7186676859855652,2.1534812450408936,0.0659277290105819,0.8247154951095581,0.8247154951095581,0.0,210.381591796875,211.0,51276.328125,0.0,2379.990478515625,1.0,279.6579284667969,283.18994140625,298.0321960449219,301.4013671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149250745773315,1.0,0.0,0.0,3.467352867126465,3.4673759937286377,8.022124688977783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.408203125,0.0,1372.0408935546875,1895.4371337890625,0.0,2608.619873046875,0.8688804507255554,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490125894546509,0.3328723907470703,0.3052045106887817,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529921770095825,0.4990354478359222,0.4777788817882538,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.954399049282074,0.6881169080734253,0.4837774932384491,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745060324668884,0.3693367540836334,0.3557329773902893,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956588983535767,0.1642601191997528,0.7696744203567505,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5882961750030518,0.3538516163825989,0.3538516163825989,1.0,,-2.8721489906311035,0.7186676859855652,2.1534812450408936,0.0659277290105819,0.8247154951095581,0.8247154951095581,0.0,210.381591796875,211.0,51276.328125,0.0,2379.990478515625,1.0,279.6579284667969,283.18994140625,298.0321960449219,301.4013671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149250745773315,1.0,0.0,0.0,3.467352867126465,3.4673759937286377,8.022124688977783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.408203125,0.0,1372.0408935546875,1895.4371337890625,0.0,2608.619873046875,0.8688804507255554,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442849278450012,0.3304174840450287,0.302948534488678,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475551605224609,0.4953920841217041,0.474301666021347,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478976726531982,0.6840081214904785,0.4808277189731598,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692739963531494,0.3664948940277099,0.3530496656894684,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899045467376709,0.1619988530874252,0.7598273158073425,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.9862976074219,1.0,0.5870742797851562,0.3549990057945251,0.3549990057945251,1.0,,-2.846646308898926,0.7135065793991089,2.1331398487091064,0.0664627626538276,0.9049949645996094,0.9049949645996094,0.0,213.4085693359375,199.0,50300.54296875,0.0,2349.7880859375,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.23541259765625,293.1499938964844,293.1499938964844,279.6499938964844,34036.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023613691329956,1.0,0.0,0.0,3.5701587200164795,3.570181608200073,8.504882771376288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.265625,0.0,1431.7706298828125,1895.4371337890625,0.0,2493.0341796875,0.8858935832977295,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442849278450012,0.3304174840450287,0.302948534488678,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475551605224609,0.4953920841217041,0.474301666021347,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478976726531982,0.6840081214904785,0.4808277189731598,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692739963531494,0.3664948940277099,0.3530496656894684,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899045467376709,0.1619988530874252,0.7598273158073425,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.9862976074219,1.0,0.5870742797851562,0.3549990057945251,0.3549990057945251,1.0,,-2.846646308898926,0.7135065793991089,2.1331398487091064,0.0664627626538276,0.9049949645996094,0.9049949645996094,0.0,213.4085693359375,199.0,50300.54296875,0.0,2349.7880859375,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.23541259765625,293.1499938964844,293.1499938964844,279.6499938964844,34036.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023613691329956,1.0,0.0,0.0,3.5701587200164795,3.570181608200073,8.504882771376288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.265625,0.0,1431.7706298828125,1895.4371337890625,0.0,2493.0341796875,0.8858935832977295,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435336709022522,0.3271184861660003,0.3001241981983185,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468928337097168,0.4909150898456573,0.4702387154102325,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474244713783264,0.6785509586334229,0.4772343933582306,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685351371765137,0.363024890422821,0.3498775362968445,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.587895929813385,0.1594683974981308,0.7485416531562805,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.9737243652344,284.8970031738281,1.0,0.5813444256782532,0.3561263680458069,0.3561263680458069,1.0,,-2.816683053970337,0.7067888379096985,2.109894275665283,0.0666222870349884,0.8108276724815369,0.8108276724815369,0.0,210.33792114257807,187.0,50230.171875,0.0,2282.942138671875,1.0,279.6592712402344,283.215087890625,298.0583190917969,301.36346435546875,293.1499938964844,293.1499938964844,279.95001220703125,40310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077174425125122,1.0,0.0,0.0,3.375753164291382,3.3757753372192383,7.60386967613158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.01708984375,0.0,1278.7540283203125,1895.4371337890625,0.0,2542.189208984375,0.8485943078994751,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435336709022522,0.3271184861660003,0.3001241981983185,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468928337097168,0.4909150898456573,0.4702387154102325,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474244713783264,0.6785509586334229,0.4772343933582306,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685351371765137,0.363024890422821,0.3498775362968445,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.587895929813385,0.1594683974981308,0.7485416531562805,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.9737243652344,284.8970031738281,1.0,0.5813444256782532,0.3561263680458069,0.3561263680458069,1.0,,-2.816683053970337,0.7067888379096985,2.109894275665283,0.0666222870349884,0.8108276724815369,0.8108276724815369,0.0,210.33792114257807,187.0,50230.171875,0.0,2282.942138671875,1.0,279.6592712402344,283.215087890625,298.0583190917969,301.36346435546875,293.1499938964844,293.1499938964844,279.95001220703125,40310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077174425125122,1.0,0.0,0.0,3.375753164291382,3.3757753372192383,7.60386967613158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.01708984375,0.0,1278.7540283203125,1895.4371337890625,0.0,2542.189208984375,0.8485943078994751,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446889281272888,0.3256378173828125,0.2984486222267151,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848335862159729,0.4886935949325561,0.4677950143814087,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495813846588136,0.676029622554779,0.4751409590244293,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698143124580383,0.3612833619117737,0.3479345738887787,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881063938140869,0.1581061333417892,0.741387128829956,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944641113281,296.973388671875,285.0018310546875,1.0,0.5767325758934021,0.356802761554718,0.356802761554718,1.0,,-2.7982778549194336,0.702596127986908,2.095681667327881,0.0665196627378463,0.8851765990257263,0.8851765990257263,0.0,206.3522186279297,187.0,49344.75,0.0,2232.461669921875,1.0,279.9107666015625,283.33856201171875,298.00506591796875,301.1576538085937,293.1499938964844,293.1499938964844,279.95001220703125,33998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979111075401306,1.0,0.0,0.0,3.4401838779449463,3.4402055740356445,7.8968997740958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.87744140625,0.0,1297.911865234375,1895.4371337890625,0.0,2452.342529296875,0.8581904768943787,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462167739868164,0.3246958553791046,0.297524631023407,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501138687133789,0.4872592687606811,0.4663615226745605,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.952057421207428,0.6743689179420471,0.4739601612091064,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714405059814453,0.3601677119731903,0.3467853963375091,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889269709587097,0.15724878013134,0.7369621396064758,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942810058594,296.9737854003906,284.9804382324219,1.0,0.5733929872512817,0.3572537004947662,0.3572537004947662,1.0,,-2.7873263359069824,0.7002139687538147,2.0871124267578125,0.0666070356965065,0.881835401058197,0.881835401058197,0.0,203.00146484375,175.0,49230.5234375,0.0,2198.04296875,1.0,279.94012451171875,283.3243408203125,298.0224914550781,301.1958312988281,293.1499938964844,293.1499938964844,280.25,34121.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950607538223267,1.0,0.0,0.0,3.4771628379821777,3.477185010910034,8.067581802606583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.21923828125,0.0,1335.8543701171875,1895.4371337890625,0.0,2426.35546875,0.865119993686676,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.748455822467804,0.3236008286476135,0.2963223457336426,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527350425720215,0.4855513572692871,0.464524358510971,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9555731415748596,0.6723995208740234,0.4724068939685821,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.773848831653595,0.3588404953479767,0.3453185260295868,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902837514877319,0.1562259793281555,0.7314419150352478,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.29425048828125,296.97467041015625,285.0723571777344,1.0,0.5689537525177002,0.3578173816204071,0.3578173816204071,1.0,,-2.7734086513519287,0.6971497535705566,2.076258897781372,0.0666730776429176,0.9651612043380736,0.9651612043380736,0.0,198.43991088867188,175.0,48417.49609375,0.0,2153.216552734375,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.06365966796875,293.1499938964844,293.1499938964844,280.25,31371.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874035239219666,1.0,0.0,0.0,3.565284490585327,3.5653069019317627,8.481676445626363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.5126953125,0.0,1407.1192626953125,1895.4371337890625,0.0,2356.860107421875,0.8842262029647827,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7512810230255127,0.3225258886814117,0.2952277064323425,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560014367103577,0.4838645458221435,0.4628001451492309,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9597809314727784,0.6704161763191223,0.470964640378952,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.776860773563385,0.357536643743515,0.3439377844333648,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921565890312195,0.1552422195672989,0.7261765003204346,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948608398437,296.9760131835937,285.036376953125,1.0,0.5643270611763,0.3584634959697723,0.3584634959697723,1.0,,-2.760300397872925,0.6945321559906006,2.065768241882324,0.0670116394758224,0.9819132685661316,0.9819132685661316,0.0,193.44259643554688,163.0,48485.828125,0.0,2108.063720703125,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1536865234375,293.1499938964844,293.1499938964844,279.95001220703125,31127.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851137518882751,1.0,0.0,0.0,3.669173240661621,3.669196605682373,8.983171824183955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2109375,0.0,1517.9586181640625,1895.4371337890625,0.0,2336.173095703125,0.9058844447135924,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563149333000183,0.3190620541572571,0.2921329438686371,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621146082878113,0.4791824519634247,0.4584125876426697,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.967233657836914,0.6644867658615112,0.4669831097126007,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824453711509705,0.353917121887207,0.3404662013053894,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954341292381287,0.1527669727802276,0.7141729593276978,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.8706359863281,1.0,0.5543079972267151,0.3597556948661804,0.3597556948661804,1.0,,-2.727936029434204,0.6872625350952148,2.0406734943389893,0.0671385154128074,0.8407970666885376,0.8407970666885376,0.0,183.5863647460937,151.0,48716.67578125,0.0,2009.7821044921875,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795220673084259,1.0,0.0,0.0,3.5464653968811035,3.5464890003204346,8.39237259242509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.12255859375,0.0,1448.252197265625,1895.4371337890625,0.0,2427.81201171875,0.8848640322685242,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563149333000183,0.3190620541572571,0.2921329438686371,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621146082878113,0.4791824519634247,0.4584125876426697,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.967233657836914,0.6644867658615112,0.4669831097126007,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824453711509705,0.353917121887207,0.3404662013053894,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954341292381287,0.1527669727802276,0.7141729593276978,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.8706359863281,1.0,0.5543079972267151,0.3597556948661804,0.3597556948661804,1.0,,-2.727936029434204,0.6872625350952148,2.0406734943389893,0.0671385154128074,0.8407970666885376,0.8407970666885376,0.0,183.5863647460937,151.0,48716.67578125,0.0,2009.7821044921875,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795220673084259,1.0,0.0,0.0,3.5464653968811035,3.5464890003204346,8.39237259242509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.12255859375,0.0,1448.252197265625,1895.4371337890625,0.0,2427.81201171875,0.8848640322685242,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.763140082359314,0.3165576159954071,0.2892394661903381,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702048063278198,0.4753915965557098,0.4541813731193542,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763844013214112,0.6600507497787476,0.4633182287216186,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897705435752869,0.3509304225444793,0.3370532393455505,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998799204826355,0.1505380272865295,0.701826810836792,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436354279518127,0.3610478937625885,0.3610478937625885,1.0,,-2.6960248947143555,0.6800773739814758,2.0159475803375244,0.0670381411910057,0.9211241602897644,0.9211241602897644,0.0,172.73130798339844,139.0,47593.26953125,0.0,1909.6973876953125,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.1391906738281,293.1499938964844,293.1499938964844,279.95001220703125,34034.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834107279777527,1.0,0.0,0.0,3.6377878189086914,3.6378114223480233,8.830148772176472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3740234375,0.0,1504.96435546875,1895.4371337890625,0.0,2320.81640625,0.9009958505630492,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.763140082359314,0.3165576159954071,0.2892394661903381,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702048063278198,0.4753915965557098,0.4541813731193542,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763844013214112,0.6600507497787476,0.4633182287216186,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897705435752869,0.3509304225444793,0.3370532393455505,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998799204826355,0.1505380272865295,0.701826810836792,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436354279518127,0.3610478937625885,0.3610478937625885,1.0,,-2.6960248947143555,0.6800773739814758,2.0159475803375244,0.0670381411910057,0.9211241602897644,0.9211241602897644,0.0,172.73130798339844,139.0,47593.26953125,0.0,1909.6973876953125,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.1391906738281,293.1499938964844,293.1499938964844,279.95001220703125,34034.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834107279777527,1.0,0.0,0.0,3.6377878189086914,3.6378114223480233,8.830148772176472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3740234375,0.0,1504.96435546875,1895.4371337890625,0.0,2320.81640625,0.9009958505630492,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709465026855469,0.3133679926395416,0.2862140834331512,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794610500335693,0.4709239900112152,0.4498069882392883,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9857573509216307,0.6544639468193054,0.4594025015830993,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980810403823853,0.347437709569931,0.3335404694080353,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050263047218323,0.1481150984764099,0.6895067095756531,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.88238525390625,1.0,0.5325840711593628,0.3624463081359863,0.3624463081359863,1.0,,-2.663406610488892,0.6728305816650391,1.990576148033142,0.0671835839748382,0.8117479681968689,0.8117479681968689,0.0,161.71401977539062,127.0,47436.76953125,0.0,1809.9442138671875,1.0,279.9581604003906,283.2737121582031,298.116455078125,301.2528076171875,293.1499938964844,293.1499938964844,280.25,41344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891172766685486,1.0,0.0,0.0,3.416066169738769,3.416088819503784,7.786563855916029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.86767578125,0.0,1325.575439453125,1895.4371337890625,0.0,2372.3720703125,0.8583208918571472,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709465026855469,0.3133679926395416,0.2862140834331512,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794610500335693,0.4709239900112152,0.4498069882392883,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9857573509216307,0.6544639468193054,0.4594025015830993,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980810403823853,0.347437709569931,0.3335404694080353,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050263047218323,0.1481150984764099,0.6895067095756531,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.88238525390625,1.0,0.5325840711593628,0.3624463081359863,0.3624463081359863,1.0,,-2.663406610488892,0.6728305816650391,1.990576148033142,0.0671835839748382,0.8117479681968689,0.8117479681968689,0.0,161.71401977539062,127.0,47436.76953125,0.0,1809.9442138671875,1.0,279.9581604003906,283.2737121582031,298.116455078125,301.2528076171875,293.1499938964844,293.1499938964844,280.25,41344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891172766685486,1.0,0.0,0.0,3.416066169738769,3.416088819503784,7.786563855916029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.86767578125,0.0,1325.575439453125,1895.4371337890625,0.0,2372.3720703125,0.8583208918571472,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811003923416138,0.3111000955104828,0.2835665643215179,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912433385848999,0.4673451781272888,0.4458018839359283,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.996263325214386,0.6502531170845032,0.4559504389762878,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085030317306519,0.3446008563041687,0.3302772343158722,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116399765014648,0.1460059285163879,0.677590012550354,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.979736328125,1.0,0.521272599697113,0.3638446927070617,0.3638446927070617,1.0,,-2.633018016815185,0.6662571430206299,1.966760754585266,0.0673570409417152,0.8894224762916565,0.8894224762916565,0.0,150.09744262695312,115.0,46407.71484375,0.0,1712.931396484375,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753085494041443,1.0,0.0,0.0,3.516196727752685,3.516219139099121,8.249728011833213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.81201171875,0.0,1376.4742431640625,1895.4371337890625,0.0,2248.122314453125,0.8738864064216614,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811003923416138,0.3111000955104828,0.2835665643215179,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912433385848999,0.4673451781272888,0.4458018839359283,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.996263325214386,0.6502531170845032,0.4559504389762878,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085030317306519,0.3446008563041687,0.3302772343158722,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116399765014648,0.1460059285163879,0.677590012550354,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.979736328125,1.0,0.521272599697113,0.3638446927070617,0.3638446927070617,1.0,,-2.633018016815185,0.6662571430206299,1.966760754585266,0.0673570409417152,0.8894224762916565,0.8894224762916565,0.0,150.09744262695312,115.0,46407.71484375,0.0,1712.931396484375,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753085494041443,1.0,0.0,0.0,3.516196727752685,3.516219139099121,8.249728011833213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.81201171875,0.0,1376.4742431640625,1895.4371337890625,0.0,2248.122314453125,0.8738864064216614,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864928841590881,0.3100721836090088,0.2824023067951202,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974220752716064,0.465670108795166,0.4439697563648224,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483557224273682,0.4519431591033935,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.813727080821991,0.3432758748531341,0.3287861049175262,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150292754173279,0.1450286656618118,0.672141969203949,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814025878906,296.9744567871094,285.07781982421875,1.0,0.5154929757118225,0.3645438849925995,0.3645438849925995,1.0,,-2.61629581451416,0.6624248623847961,1.9538710117340088,0.0674339160323143,0.9761574268341064,0.9761574268341064,0.0,144.55850219726562,115.0,45529.78515625,0.0,1664.20556640625,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.93463134765625,293.1499938964844,293.1499938964844,280.54998779296875,31502.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670443058013916,1.0,0.0,0.0,3.6007192134857178,3.6007421016693115,8.651109624224773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.89404296875,0.0,1445.8314208984375,1895.4371337890625,0.0,2174.636962890625,0.8924008011817932,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912948131561279,0.3090434372425079,0.2813703715801239,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028666019439696,0.4640003144741058,0.4422817528247833,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473047137260437,0.4424792826175689,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181965351104736,0.3419564664363861,0.327411413192749,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178557276725769,0.1440789401531219,0.6671022176742554,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2797546386719,296.97613525390625,285.0382995605469,1.0,0.5093631744384766,0.3653029203414917,0.3653029203414917,1.0,,-2.59393048286438,0.656844437122345,1.93708610534668,0.066890925168991,0.9938268065452576,0.9938268065452576,0.0,139.6013641357422,103.0,45454.21484375,0.0,1610.802001953125,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.0176086425781,293.1499938964844,293.1499938964844,280.25,31177.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642210125923157,1.0,0.0,0.0,3.705290079116821,3.705313920974731,9.160891067949706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.48681640625,0.0,1558.926025390625,1895.4371337890625,0.0,2149.6962890625,0.9140409231185912,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005095720291138,0.3055879473686218,0.2783315777778625,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143273830413818,0.4592805802822113,0.4379051923751831,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455328464508057,0.4231791794300079,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268817663192749,0.3382555842399597,0.3239021897315979,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6232894062995911,0.1417381167411804,0.6556993722915649,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963316023349762,0.3668209612369537,0.3668209612369537,1.0,,-2.5439233779907227,0.6438624262809753,1.9000608921051023,0.0651585310697555,0.8322707414627075,0.8322707414627075,0.0,129.73963928222656,91.0,45359.26171875,0.0,1499.646240234375,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.17120361328125,293.1499938964844,293.1499938964844,280.54998779296875,40847.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738189697265625,1.0,0.0,0.0,3.5565826892852783,3.556606769561768,8.440323995273502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.42578125,0.0,1467.039306640625,1895.4371337890625,0.0,2234.825927734375,0.8875689506530762,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005095720291138,0.3055879473686218,0.2783315777778625,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143273830413818,0.4592805802822113,0.4379051923751831,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455328464508057,0.4231791794300079,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268817663192749,0.3382555842399597,0.3239021897315979,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6232894062995911,0.1417381167411804,0.6556993722915649,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963316023349762,0.3668209612369537,0.3668209612369537,1.0,,-2.5439233779907227,0.6438624262809753,1.9000608921051023,0.0651585310697555,0.8322707414627075,0.8322707414627075,0.0,129.73963928222656,91.0,45359.26171875,0.0,1499.646240234375,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.17120361328125,293.1499938964844,293.1499938964844,280.54998779296875,40847.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738189697265625,1.0,0.0,0.0,3.5565826892852783,3.556606769561768,8.440323995273502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.42578125,0.0,1467.039306640625,1895.4371337890625,0.0,2234.825927734375,0.8875689506530762,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118174076080322,0.0,0.275443971157074,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929404616355896,0.0,0.4336471259593963,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017136096954345,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375792503356934,0.0,0.3204244375228882,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300845742225647,0.0,0.6443483233451843,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683390021324157,0.3683390021324157,1.0,,-2.491728067398072,0.6300406455993652,1.861687421798706,0.0629467889666557,0.0,0.0,0.0,119.34593200683594,60.0,43894.98828125,0.0,1387.3414306640625,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34793.61328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619445323944092,3.619468927383423,8.74132638273295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.4891357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118174076080322,0.0,0.275443971157074,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929404616355896,0.0,0.4336471259593963,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017136096954345,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375792503356934,0.0,0.3204244375228882,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300845742225647,0.0,0.6443483233451843,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683390021324157,0.3683390021324157,1.0,,-2.491728067398072,0.6300406455993652,1.861687421798706,0.0629467889666557,0.0,0.0,0.0,119.34593200683594,60.0,43894.98828125,0.0,1387.3414306640625,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34793.61328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619445323944092,3.619468927383423,8.74132638273295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.4891357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0028196016792207,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.4788883328437805,0.0,0.0029693662654608,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.4788883328437805,0.0,0.0021931717637926,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0003672500606626,0.0,0.0029693571850657,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0140851624310016,287.97625732421875,294.1499938964844,302.0303955078125,295.140625,298.3370361328125,297.6090393066406,283.8229675292969,0.0,0.0,0.2810817956924438,0.2810817956924438,1.0,,-0.0326846428215503,0.0075764604844152,0.0251081828027963,-0.0655590444803237,0.0,0.0,0.0,-0.1832911819219589,60.0,2172.365234375,0.0,-6.155771552585065e-05,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,1.3096723705530168e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.198713418167736e-15,5.201063934596366e-15,3.0552571853022444e-20,6.87845668010529e-13,6.878440417072695e-13,1.6254843499218293e-18,0.0,0.0,-0.0,0.0,0.0,1.435630828338934e-25,1.5593725902422208e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0011205483460798,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0017176036490127,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0017652730457484,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0012934732949361,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0028662825934588,287.8836669921875,294.1499938964844,302.0157470703125,295.14190673828125,298.8755187988281,298.6220703125,283.41192626953125,0.0,0.0,0.2210033982992172,0.2210033982992172,1.0,,-0.0105188712477684,0.0034917835146188,0.0070270881988108,-0.0640842542052269,0.0,0.0,0.0,-0.0656291171908378,60.0,1319.8270263671875,0.0,-7.5410789577290416e-06,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4412759996819717e-29,-4.068002793461298e-29,-4.462775763966735e-32,-7.354130299602723e-18,-7.35373738881176e-18,-3.9325039242694217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001058345224009,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.000109274929855,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.869683759054169e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0001109945515054,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0005397603963501,287.8320617675781,294.1499938964844,301.9893493652344,295.1434020996094,298.99273681640625,300.4508056640625,283.1222229003906,0.0,0.0,0.1208151951432228,0.1208151951432228,1.0,,-0.0011333165457472,0.000730053812731,0.0004032627330161,-0.0660728067159652,0.0,0.0,0.0,-0.0172063410282135,60.0,455.3509826660156,0.0,-8.761352177089068e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8488025594851406e-37,-3.166527143884538e-37,-2.064079903618329e-37,-1.5449791906755618e-20,-1.544824094310708e-20,-1.5506405113886255e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.000111318535346,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001179757891804,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,8.782589429756626e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.000117387069622,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0005522901774384,287.82293701171875,294.1499938964844,301.97607421875,295.1438293457031,299.0121154785156,300.93170166015625,283.0841369628906,0.0,0.0,0.0736678019165992,0.0736678019165992,1.0,,-0.0011857205536216,5.748566400143318e-05,0.0011282349005341,-0.0667134374380111,0.0,0.0,0.0,-0.0177075248211622,60.0,274.67724609375,0.0,-9.562386793504629e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.220253460818874e-38,7.714570117205573e-38,3.928949984405593e-38,-1.5449790291168484e-20,-1.5448245789868483e-20,-1.5444363175842888e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0001098772627301,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0001156986836576,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,8.544248703401536e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0001157090227934,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0005489480681717,287.808349609375,294.1499938964844,301.954345703125,295.1441345214844,299.04296875,301.3881530761719,283.0749816894531,0.0,0.0,0.0,0.0,1.0,,-0.0011709828395396,4.6532576902791334e-08,0.0011709362734109,-0.0667232871055603,0.0,0.0,0.0,-0.0176419578492641,60.0,131.86282348632812,0.0,-9.34803736640788e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0644263135011308e-41,-1.2919971841074808e-41,-6.974262456944615e-42,-1.544978867558135e-20,-1.5448242558694215e-20,-1.546042635602545e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001098939465009,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001157294900622,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,8.547749894205481e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001157293590949,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0005489637842401,287.7936706542969,294.1499938964844,301.9314270019531,295.1440734863281,299.0731506347656,301.6318359375,283.09942626953125,0.0,0.0,0.0,0.0,1.0,,-0.0011710700346156,2.5870223296919903e-08,0.0011710441904142,-0.0666959956288337,0.0,0.0,0.0,-0.0176376923918724,60.0,74.11776733398438,0.0,-9.350295471222125e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
