time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001098926950362,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0001157285223598,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,8.54771860758774e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001157280494226,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.000548955053091,287.76385498046875,294.1499938964844,301.8821716308594,295.1427307128906,299.1318054199219,301.8182067871094,283.1800537109375,0.0,0.0,0.0,0.0,1.0,,-0.001171053154394,2.586735625698111e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.51769256591797,0.0,-9.350025464982537e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001098926950362,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0001157285223598,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,8.54771860758774e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001157280494226,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.000548955053091,287.76385498046875,294.1499938964844,301.8821716308594,295.1427307128906,299.1318054199219,301.8182067871094,283.1800537109375,0.0,0.0,0.0,0.0,1.0,,-0.001171053154394,2.586735625698111e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.51769256591797,0.0,-9.350025464982537e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0001099080982385,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0001157446531578,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,8.548908226657659e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.0001157441874966,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0005490317707881,287.7335510253906,294.1499938964844,301.8287353515625,295.13995361328125,299.1882019042969,301.84100341796875,283.2679138183594,0.0,0.0,0.0,0.0,1.0,,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.33917236328125,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0001099080982385,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0001157446531578,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,8.548908226657659e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.0001157441874966,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0005490317707881,287.7335510253906,294.1499938964844,301.8287353515625,295.13995361328125,299.1882019042969,301.84100341796875,283.2679138183594,0.0,0.0,0.0,0.0,1.0,,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.33917236328125,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,0.0001099388609873,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001157769584096,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,8.55129401315935e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001157765000243,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0005491852061823,287.7027282714844,294.1499938964844,301.7715759277344,295.1358337402344,299.2421875,301.8088073730469,283.3537902832031,0.0,0.0,0.0,0.0,1.0,,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.476192474365234,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,0.0001099388609873,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001157769584096,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,8.55129401315935e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001157765000243,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0005491852061823,287.7027282714844,294.1499938964844,301.7715759277344,295.1358337402344,299.2421875,301.8088073730469,283.3537902832031,0.0,0.0,0.0,0.0,1.0,,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.476192474365234,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0001099829896702,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001158233426394,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,8.554719534004107e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001158228915301,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0005494053475558,287.6715087890625,294.1499938964844,301.7110290527344,295.1304931640625,299.2937927246094,301.75799560546875,283.4363708496094,0.0,0.0,0.0,0.0,1.0,,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.3727970123291,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0001099829896702,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001158233426394,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,8.554719534004107e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001158228915301,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0005494053475558,287.6715087890625,294.1499938964844,301.7110290527344,295.1304931640625,299.2937927246094,301.75799560546875,283.4363708496094,0.0,0.0,0.0,0.0,1.0,,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.3727970123291,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001100095541914,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0001158512677648,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,8.556781540391967e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001158508239313,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.0005495378863997,287.65576171875,294.1499938964844,301.6796569824219,295.1274108886719,299.3187255859375,301.7293395996094,283.4764404296875,0.0,0.0,0.0,0.0,1.0,,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,30.916582107543945,0.0,-9.36978992172044e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0001100387817132,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,0.0001158820086857,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,8.559051639167592e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.0001158815648523,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.000549683754798,287.63995361328125,294.1499938964844,301.6475830078125,295.1240539550781,299.3431091308594,301.69927978515625,283.5157165527344,0.0,0.0,0.0,0.0,1.0,,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.49761199951172,0.0,-9.374751641644252e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0001101045054383,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.000115951137559,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,8.564156451029703e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,0.0001159506937256,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0005500118713825,287.60809326171875,294.1499938964844,301.5816345214844,295.1166381835937,299.39013671875,301.6362609863281,283.5919189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.741518020629883,0.0,-9.385917820736722e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0001101045054383,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.000115951137559,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,8.564156451029703e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,0.0001159506937256,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0005500118713825,287.60809326171875,294.1499938964844,301.5816345214844,295.1166381835937,299.39013671875,301.6362609863281,283.5919189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.741518020629883,0.0,-9.385917820736722e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.0001101901798392,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0001160412721219,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,8.570813952246681e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,0.0001160408428404,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0005504395812749,287.57598876953125,294.1499938964844,301.5135498046875,295.1083984375,299.43487548828125,301.5701904296875,283.6650085449219,0.0,0.0,0.0,0.0,1.0,,-0.0011742090573534,2.623650452449057e-08,0.0011741827474907,-0.0676494538784027,0.0,0.0,0.0,-0.0178193058818578,60.0,29.07470321655273,0.0,-9.400493894418105e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.0001101901798392,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0001160412721219,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,8.570813952246681e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,0.0001160408428404,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0005504395812749,287.57598876953125,294.1499938964844,301.5135498046875,295.1083984375,299.43487548828125,301.5701904296875,283.6650085449219,0.0,0.0,0.0,0.0,1.0,,-0.0011742090573534,2.623650452449057e-08,0.0011741827474907,-0.0676494538784027,0.0,0.0,0.0,-0.0178193058818578,60.0,29.07470321655273,0.0,-9.400493894418105e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001103704198612,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001162310072686,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932678222656,0.0,0.0,8.584826719015837e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,0.0001162305779871,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0005513397045433,287.54364013671875,294.1499938964844,301.4438171386719,295.0994567871094,299.477294921875,301.50177001953125,283.7349853515625,0.0,0.0,0.0,0.0,1.0,,-0.0011761272326111,2.646088681501624e-08,0.0011761008063331,-0.0682334527373313,0.0,0.0,0.0,-0.0179305393248796,60.0,28.905685424804688,0.0,-9.431237657508973e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001103704198612,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0001162310072686,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932678222656,0.0,0.0,8.584826719015837e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,0.0001162305779871,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0005513397045433,287.54364013671875,294.1499938964844,301.4438171386719,295.0994567871094,299.477294921875,301.50177001953125,283.7349853515625,0.0,0.0,0.0,0.0,1.0,,-0.0011761272326111,2.646088681501624e-08,0.0011761008063331,-0.0682334527373313,0.0,0.0,0.0,-0.0179305393248796,60.0,28.905685424804688,0.0,-9.431237657508973e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001105289557017,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,0.0001163978959084,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,8.597152191214263e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0001163974739029,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.000552131445147,287.5188903808594,294.1499938964844,301.3899230957031,295.0922546386719,299.5079650878906,301.44842529296875,283.7860412597656,0.0,0.0,0.0,0.0,1.0,,-0.0011778149055317,2.6658272034296715e-08,0.0011777883628383,-0.0687471330165863,0.0,0.0,0.0,-0.0180283896625041,60.0,28.54892921447754,0.0,-9.458324257138885e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0001105753908632,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001164467757917,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,8.600762521382421e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0001164463537861,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0005523633444681,287.5110778808594,294.1499938964844,301.372802734375,295.0899353027344,299.51739501953125,301.4314270019531,283.8018493652344,0.0,0.0,0.0,0.0,1.0,,-0.0011783093214035,2.671607823856448e-08,0.0011782825458794,-0.0688975602388382,0.0,0.0,0.0,-0.0180570464581251,60.0,28.434085845947266,0.0,-9.466263861668268e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001106578492908,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.00011653357069,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665344238281,0.0,0.0,8.607173367636278e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,0.0001165331559604,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,0.0005527751636691,287.4947204589844,294.1499938964844,301.3369445800781,295.08502197265625,299.5365295410156,301.3957824707031,283.8341064453125,0.0,0.0,0.0,0.0,1.0,,-0.00117918709293,2.681872501852922e-08,0.001179160317406,-0.0691646635532379,0.0,0.0,0.0,-0.0181079339236021,60.0,28.194448471069336,0.0,-9.48037097714405e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0001107170828618,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0001165959110949,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1574401855469,0.0,0.0,8.611776866018772e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0001165954963653,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,0.0005530709167942,287.4783630371094,294.1499938964844,301.3009338378906,295.0799865722656,299.5551147460937,301.3598937988281,283.8656616210937,0.0,0.0,0.0,0.0,1.0,,-0.001179817598313,2.6892420734725423e-08,0.0011797907063737,-0.0693564191460609,0.0,0.0,0.0,-0.0181444678455591,60.0,27.95653343200684,0.0,-9.490505448184194e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0001107512143789,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0001166317742899,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,8.614425314590335e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0001166313595604,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,0.0005532411742024,287.4455261230469,294.1499938964844,301.2286071777344,295.0697937011719,299.5906066894531,301.2878112792969,283.9267883300781,0.0,0.0,0.0,0.0,1.0,,-0.001180179300718,2.6934708685644185e-08,0.0011801522923633,-0.0694664493203163,0.0,0.0,0.0,-0.0181654337793588,60.0,27.485700607299805,0.0,-9.4963233721046e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0001107512143789,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0001166317742899,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,8.614425314590335e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0001166313595604,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,0.0005532411742024,287.4455261230469,294.1499938964844,301.2286071777344,295.0697937011719,299.5906066894531,301.2878112792969,283.9267883300781,0.0,0.0,0.0,0.0,1.0,,-0.001180179300718,2.6934708685644185e-08,0.0011801522923633,-0.0694664493203163,0.0,0.0,0.0,-0.0181654337793588,60.0,27.485700607299805,0.0,-9.4963233721046e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0001106817871914,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.0001165585781564,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,8.609018550487235e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,0.0001165581779787,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,0.000552894140128,287.4127197265625,294.1499938964844,301.1562805175781,295.0594787597656,299.6238098144531,301.2156066894531,283.98516845703125,0.0,0.0,0.0,0.0,1.0,,-0.0011794376187026,2.684793898311e-08,0.0011794107267633,-0.0692406818270683,0.0,0.0,0.0,-0.0181224197149276,60.0,27.02217483520508,0.0,-9.4843876752293e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0001106817871914,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.0001165585781564,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,8.609018550487235e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,0.0001165581779787,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,0.000552894140128,287.4127197265625,294.1499938964844,301.1562805175781,295.0594787597656,299.6238098144531,301.2156066894531,283.98516845703125,0.0,0.0,0.0,0.0,1.0,,-0.0011794376187026,2.684793898311e-08,0.0011794107267633,-0.0692406818270683,0.0,0.0,0.0,-0.0181224197149276,60.0,27.02217483520508,0.0,-9.4843876752293e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0001105491828639,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,0.0001164188579423,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,8.598698332207277e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0001164184650406,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0005522315041162,287.3799133300781,294.1499938964844,301.0843200683594,295.0491943359375,299.6547546386719,301.1436767578125,284.0409545898437,0.0,0.0,0.0,0.0,1.0,,-0.0011780227068811,2.6682439369096755e-08,0.0011779960477724,-0.0688100233674049,0.0,0.0,0.0,-0.0180403757840394,60.0,26.56990432739257,0.0,-9.46164320225762e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0001105491828639,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,0.0001164188579423,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,8.598698332207277e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0001164184650406,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0005522315041162,287.3799133300781,294.1499938964844,301.0843200683594,295.0491943359375,299.6547546386719,301.1436767578125,284.0409545898437,0.0,0.0,0.0,0.0,1.0,,-0.0011780227068811,2.6682439369096755e-08,0.0011779960477724,-0.0688100233674049,0.0,0.0,0.0,-0.0180403757840394,60.0,26.56990432739257,0.0,-9.46164320225762e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,0.0001103153263102,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980224609375,0.0,0.0,0.0001161725085694,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08282470703125,0.0,0.0,8.580502617405728e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.0001161721229436,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0005510631017386,287.34722900390625,294.1499938964844,301.01318359375,295.03912353515625,299.6835021972656,301.0724792480469,284.0942687988281,0.0,0.0,0.0,0.0,1.0,,-0.0011755290906876,2.63907509179262e-08,0.0011755026644095,-0.0680509209632873,0.0,0.0,0.0,-0.0178957786411046,60.0,26.12792015075684,0.0,-9.421622593208669e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,0.0001103153263102,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980224609375,0.0,0.0,0.0001161725085694,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08282470703125,0.0,0.0,8.580502617405728e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.0001161721229436,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0005510631017386,287.34722900390625,294.1499938964844,301.01318359375,295.03912353515625,299.6835021972656,301.0724792480469,284.0942687988281,0.0,0.0,0.0,0.0,1.0,,-0.0011755290906876,2.63907509179262e-08,0.0011755026644095,-0.0680509209632873,0.0,0.0,0.0,-0.0178957786411046,60.0,26.12792015075684,0.0,-9.421622593208669e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.000110154862341,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,0.000116003488074,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07330322265625,0.0,0.0,8.56801780173555e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001160030951723,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0005502614076249,287.3309326171875,294.1499938964844,300.97802734375,295.03424072265625,299.6971740722656,301.0372314453125,284.12017822265625,0.0,0.0,0.0,0.0,1.0,,-0.0011738183675333,2.61906460963246e-08,0.0011737921740859,-0.0675300881266594,0.0,0.0,0.0,-0.0177965797483921,60.0,25.90864372253418,0.0,-9.3942169598904e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,0.0001099696746678,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0001158084269263,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,8.553610678063706e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.093017578125,0.0,0.0,0.0001158080485765,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,0.0005493361968547,287.3146667480469,294.1499938964844,300.9432373046875,295.0294494628906,299.71026611328125,301.0023498535156,284.1454467773437,0.0,0.0,0.0,0.0,1.0,,-0.0011718441965058,2.59597392471278e-08,0.001171818235889,-0.0669290199875831,0.0,0.0,0.0,-0.0176821108907461,60.0,25.690553665161133,0.0,-9.362641861798693e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001095582556445,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001153750927187,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,8.521603740518913e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.0001153747143689,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0005472808261401,287.2823181152344,294.1499938964844,300.8749389648437,295.02032470703125,299.73492431640625,300.933837890625,284.1943664550781,0.0,0.0,0.0,0.0,1.0,,-0.001167458249256,2.5446770024473163e-08,0.0011674327543005,-0.0655934736132621,0.0,0.0,0.0,-0.0174278151243925,60.0,25.26080894470215,0.0,-9.292686087292169e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001095582556445,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001153750927187,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,8.521603740518913e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.0001153747143689,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0005472808261401,287.2823181152344,294.1499938964844,300.8749389648437,295.02032470703125,299.73492431640625,300.933837890625,284.1943664550781,0.0,0.0,0.0,0.0,1.0,,-0.001167458249256,2.5446770024473163e-08,0.0011674327543005,-0.0655934736132621,0.0,0.0,0.0,-0.0174278151243925,60.0,25.26080894470215,0.0,-9.292686087292169e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,0.0001091701269615,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001149662857642,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,8.491409244015813e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001149659219663,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,0.0005453418125398,287.250244140625,294.1499938964844,300.8087158203125,295.0119323730469,299.7574462890625,300.8672180175781,284.2409973144531,0.0,0.0,0.0,0.0,1.0,,-0.0011633201502263,2.49628442361427e-08,0.0011632952373474,-0.0643332228064537,0.0,0.0,0.0,-0.0171879157423973,60.0,24.85018348693848,0.0,-9.226931751982193e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,0.0001091701269615,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001149662857642,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,8.491409244015813e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001149659219663,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,0.0005453418125398,287.250244140625,294.1499938964844,300.8087158203125,295.0119323730469,299.7574462890625,300.8672180175781,284.2409973144531,0.0,0.0,0.0,0.0,1.0,,-0.0011633201502263,2.49628442361427e-08,0.0011632952373474,-0.0643332228064537,0.0,0.0,0.0,-0.0171879157423973,60.0,24.85018348693848,0.0,-9.226931751982193e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001088716526282,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02081298828125,0.0,0.0,0.0001146518989116,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,8.468188025290146e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001146515351138,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0005438505904749,287.2183837890625,294.1499938964844,300.7449035644531,295.0044860839844,299.7781066894531,300.8025207519531,284.2856750488281,0.0,0.0,0.0,0.0,1.0,,-0.0011601370060816,2.4590653069367363e-08,0.0011601124424487,-0.0633637532591819,0.0,0.0,0.0,-0.0170034021139144,60.0,24.468629837036133,0.0,-9.17651803433728e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001088716526282,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02081298828125,0.0,0.0,0.0001146518989116,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,8.468188025290146e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001146515351138,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0005438505904749,287.2183837890625,294.1499938964844,300.7449035644531,295.0044860839844,299.7781066894531,300.8025207519531,284.2856750488281,0.0,0.0,0.0,0.0,1.0,,-0.0011601370060816,2.4590653069367363e-08,0.0011601124424487,-0.0633637532591819,0.0,0.0,0.0,-0.0170034021139144,60.0,24.468629837036133,0.0,-9.17651803433728e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,0.0001086469274014,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001144151829066,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,8.450703171547502e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0001144148263847,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0005427278229035,287.1918334960937,294.1499938964844,300.69354248046875,294.9990539550781,299.7940673828125,300.7500305175781,284.3216857910156,0.0,0.0,0.0,0.0,1.0,,-0.001157742110081,2.43104114616699e-08,0.001157717895694,-0.0626336708664894,0.0,0.0,0.0,-0.0168644841760396,60.0,24.17611312866211,0.0,-9.13865036977768e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0001086039337678,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0001143698973464,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,8.447358413832262e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,0.0001143695335485,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,0.0005425130366347,287.1867980957031,294.1499938964844,300.6839904785156,294.99810791015625,299.7969970703125,300.7402038574219,284.32843017578125,0.0,0.0,0.0,0.0,1.0,,-0.0011572835501283,2.4256795683186283e-08,0.0011572593357414,-0.0624939836561679,0.0,0.0,0.0,-0.0168379042297601,60.0,24.1231746673584,0.0,-9.1314142025567e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,0.0001084715913748,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,0.0001142304899985,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,8.437062206212431e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001142301407526,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,0.0005418518558144,287.1711120605469,294.1499938964844,300.6547546386719,294.99542236328125,299.8057861328125,300.7100830078125,284.34912109375,0.0,0.0,0.0,0.0,1.0,,-0.0011558715486899,2.4091761474664963e-08,0.0011558474507182,-0.0620639808475971,0.0,0.0,0.0,-0.016756085678935,60.0,23.983327865600582,0.0,-9.109159293529957e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
