time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,0.0001083433671738,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001140954263973,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,8.427085413131863e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,0.0001140950771514,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,0.0005412112222984,287.1554870605469,294.1499938964844,300.6263732910156,294.9930725097656,299.8141784667969,300.68072509765625,284.369384765625,0.0,0.0,0.0,0.0,1.0,,-0.0011545044835656,2.393185916105267e-08,0.0011544805020093,-0.061647318303585,0.0,0.0,0.0,-0.0166768170893192,60.0,23.84726333618164,0.0,-9.087622032666333e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001080971196643,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0001138360385084,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,8.407926361542195e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0001138356892624,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,0.0005399809451773,287.1244201660156,294.1499938964844,300.5724792480469,294.989501953125,299.8298645019531,300.6245422363281,284.40869140625,0.0,0.0,0.0,0.0,1.0,,-0.0011518786195665,2.3624771472441373e-08,0.0011518549872562,-0.0608470477163791,0.0,0.0,0.0,-0.0165245831012725,60.0,23.590776443481445,0.0,-9.046331683748576e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001080971196643,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0001138360385084,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,8.407926361542195e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0001138356892624,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,0.0005399809451773,287.1244201660156,294.1499938964844,300.5724792480469,294.989501953125,299.8298645019531,300.6245422363281,284.40869140625,0.0,0.0,0.0,0.0,1.0,,-0.0011518786195665,2.3624771472441373e-08,0.0011518549872562,-0.0608470477163791,0.0,0.0,0.0,-0.0165245831012725,60.0,23.590776443481445,0.0,-9.046331683748576e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001078656350728,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,0.0001135921993409,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,8.389916183659807e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,0.0001135918646468,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0005388244171626,287.0936584472656,294.1499938964844,300.5226745605469,294.9876403808594,299.8441772460937,300.5719299316406,284.4464111328125,0.0,0.0,0.0,0.0,1.0,,-0.0011494100326672,2.3336093946113585e-08,0.0011493867496028,-0.0600946433842182,0.0,0.0,0.0,-0.016381474211812,60.0,23.35271644592285,0.0,-9.007602841393236e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001078656350728,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,0.0001135921993409,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,8.389916183659807e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,0.0001135918646468,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0005388244171626,287.0936584472656,294.1499938964844,300.5226745605469,294.9876403808594,299.8441772460937,300.5719299316406,284.4464111328125,0.0,0.0,0.0,0.0,1.0,,-0.0011494100326672,2.3336093946113585e-08,0.0011493867496028,-0.0600946433842182,0.0,0.0,0.0,-0.016381474211812,60.0,23.35271644592285,0.0,-9.007602841393236e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001076501066563,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0001133651676354,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,8.373147284146398e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001133648329414,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0005377475754357,287.0632019042969,294.1499938964844,300.4774169921875,294.9876708984375,299.857177734375,300.5233764648437,284.4826965332031,0.0,0.0,0.0,0.0,1.0,,-0.0011471116449683,2.306729918188921e-08,0.0011470885947346,-0.059393972158432,0.0,0.0,0.0,-0.0162482224404811,60.0,23.13224983215332,0.0,-8.97161527291246e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001076501066563,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0001133651676354,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,8.373147284146398e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001133648329414,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0005377475754357,287.0632019042969,294.1499938964844,300.4774169921875,294.9876708984375,299.857177734375,300.5233764648437,284.4826965332031,0.0,0.0,0.0,0.0,1.0,,-0.0011471116449683,2.306729918188921e-08,0.0011470885947346,-0.059393972158432,0.0,0.0,0.0,-0.0162482224404811,60.0,23.13224983215332,0.0,-8.97161527291246e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0001074500614777,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.0001131544340751,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,8.357581828022376e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.000113154106657,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0005367480916902,287.0330505371094,294.1499938964844,300.4371032714844,294.98980712890625,299.8690490722656,300.4792785644531,284.517578125,0.0,0.0,0.0,0.0,1.0,,-0.0011449783341959,2.2817804534724928e-08,0.0011449555167928,-0.0587435364723205,0.0,0.0,0.0,-0.0161245390772819,60.0,22.92897605895996,0.0,-8.938276607750596e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0001074500614777,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.0001131544340751,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,8.357581828022376e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.000113154106657,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0005367480916902,287.0330505371094,294.1499938964844,300.4371032714844,294.98980712890625,299.8690490722656,300.4792785644531,284.517578125,0.0,0.0,0.0,0.0,1.0,,-0.0011449783341959,2.2817804534724928e-08,0.0011449555167928,-0.0587435364723205,0.0,0.0,0.0,-0.0161245390772819,60.0,22.92897605895996,0.0,-8.938276607750596e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0001073553212336,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,0.0001130546370404,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,8.350210555363446e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0001130543096223,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,0.0005362747469916,287.01806640625,294.1499938964844,300.4189147949219,294.9917297363281,299.8746337890625,300.4588623046875,284.5345458984375,0.0,0.0,0.0,0.0,1.0,,-0.001143968082033,2.2699644830481706e-08,0.0011439453810453,-0.0584354661405086,0.0,0.0,0.0,-0.0160659626126289,60.0,22.83330726623535,0.0,-8.922508953901342e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,0.0001072663653758,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,0.0001129609299823,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,8.343288936885074e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0001129606025642,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0005358302732929,287.003173828125,294.1499938964844,300.40216064453125,294.9942321777344,299.8799743652344,300.43975830078125,284.5512084960937,0.0,0.0,0.0,0.0,1.0,,-0.0011430194135755,2.2588693582292773e-08,0.001142996829003,-0.0581461749970912,0.0,0.0,0.0,-0.0160109605640172,60.0,22.74201774597168,0.0,-8.907716164685554e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0001071070510079,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665466308594,0.0,0.0,0.000112793095468,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,8.33089288789779e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001127927753259,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0005350343417376,286.9736633300781,294.1499938964844,300.3729858398437,295.00115966796875,299.8899841308594,300.40594482421875,284.5835876464844,0.0,0.0,0.0,0.0,1.0,,-0.0011413200991228,2.2389974319025896e-08,0.0011412976309657,-0.0576280057430267,0.0,0.0,0.0,-0.0159124471247196,60.0,22.57368850708008,0.0,-8.881252000492169e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0001071070510079,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665466308594,0.0,0.0,0.000112793095468,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,8.33089288789779e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001127927753259,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0005350343417376,286.9736633300781,294.1499938964844,300.3729858398437,295.00115966796875,299.8899841308594,300.40594482421875,284.5835876464844,0.0,0.0,0.0,0.0,1.0,,-0.0011413200991228,2.2389974319025896e-08,0.0011412976309657,-0.0576280057430267,0.0,0.0,0.0,-0.0159124471247196,60.0,22.57368850708008,0.0,-8.881252000492169e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,0.0001069704667315,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001126491988543,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,8.32026416901499e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0001126488859881,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0005343518569134,286.9444580078125,294.1499938964844,300.3500061035156,295.01080322265625,299.8993225097656,300.3772277832031,284.6148681640625,0.0,0.0,0.0,0.0,1.0,,-0.0011398624628782,2.2219579065563263e-08,0.001139840343967,-0.0571836531162261,0.0,0.0,0.0,-0.0158279724419116,60.0,22.421947479248047,0.0,-8.858590661020571e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,0.0001069704667315,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001126491988543,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,8.32026416901499e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0001126488859881,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0005343518569134,286.9444580078125,294.1499938964844,300.3500061035156,295.01080322265625,299.8993225097656,300.3772277832031,284.6148681640625,0.0,0.0,0.0,0.0,1.0,,-0.0011398624628782,2.2219579065563263e-08,0.001139840343967,-0.0571836531162261,0.0,0.0,0.0,-0.0158279724419116,60.0,22.421947479248047,0.0,-8.858590661020571e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0001068623532773,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0001125352937378,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,8.311850251629949e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,0.0001125349808717,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0005338116316124,286.9155578613281,294.1499938964844,300.33056640625,295.0219421386719,299.90802001953125,300.353515625,284.6450500488281,0.0,0.0,0.0,0.0,1.0,,-0.0011387092527002,2.2084670092681336e-08,0.0011386872502043,-0.0568318217992782,0.0,0.0,0.0,-0.0157610960304737,60.0,22.287553787231445,0.0,-8.840670062681968e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0001068623532773,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0001125352937378,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,8.311850251629949e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,0.0001125349808717,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0005338116316124,286.9155578613281,294.1499938964844,300.33056640625,295.0219421386719,299.90802001953125,300.353515625,284.6450500488281,0.0,0.0,0.0,0.0,1.0,,-0.0011387092527002,2.2084670092681336e-08,0.0011386872502043,-0.0568318217992782,0.0,0.0,0.0,-0.0157610960304737,60.0,22.287553787231445,0.0,-8.840670062681968e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,0.0001067798148142,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,0.0001124483169405,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,8.305425581056625e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,0.0001124480113503,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0005333991721272,286.8892822265625,294.1499938964844,300.31317138671875,295.0321960449219,299.9155578613281,300.3341064453125,284.67193603515625,0.0,0.0,0.0,0.0,1.0,,-0.0011378281051293,2.1981648501423482e-08,0.0011378061026334,-0.0565631315112113,0.0,0.0,0.0,-0.0157100223004817,60.0,22.17530059814453,0.0,-8.826997088817735e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0001067735865944,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0001124417467508,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,8.30494100227952e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001124414411606,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,0.0005333680310286,286.8869934082031,294.1499938964844,300.3116760253906,295.0331115722656,299.9161682128906,300.3324890136719,284.6742553710937,0.0,0.0,0.0,0.0,1.0,,-0.0011377615155652,2.1973868058466905e-08,0.0011377396294847,-0.0565428398549556,0.0,0.0,0.0,-0.0157061647623777,60.0,22.165987014770508,0.0,-8.825964670222677e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,0.0001067364719347,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001124026384786,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,8.302051719510928e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0001124023328884,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,0.0005331825232133,286.8728332519531,294.1499938964844,300.3024597167969,295.0386962890625,299.9200744628906,300.32257080078125,284.6885070800781,0.0,0.0,0.0,0.0,1.0,,-0.001137365703471,2.192752823759747e-08,0.0011373438173905,-0.0564219802618026,0.0,0.0,0.0,-0.0156831946223974,60.0,22.109264373779297,0.0,-8.81981847555835e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0001067047051037,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0001123691545217,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,8.299578621517867e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,0.0001123688562074,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0005330237327143,286.8587646484375,294.1499938964844,300.2933654785156,295.0443115234375,299.9237976074219,300.3129272460937,284.7025451660156,0.0,0.0,0.0,0.0,1.0,,-0.0011370264692232,2.1887855083946306e-08,0.0011370045831426,-0.0563185028731823,0.0,0.0,0.0,-0.0156635269522666,60.0,22.05521011352539,0.0,-8.814557617142783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0001066553086275,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.000112317080493,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,8.295731822727248e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0001123167821788,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0005327768158167,286.83087158203125,294.1499938964844,300.2755126953125,295.05548095703125,299.9308776855469,300.2943420410156,284.7298889160156,0.0,0.0,0.0,0.0,1.0,,-0.0011364985257387,2.1826126683777147e-08,0.0011364766396582,-0.056157499551773,0.0,0.0,0.0,-0.0156329255551099,60.0,21.95509529113769,0.0,-8.80637642808324e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0001066553086275,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.000112317080493,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,8.295731822727248e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0001123167821788,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0005327768158167,286.83087158203125,294.1499938964844,300.2755126953125,295.05548095703125,299.9308776855469,300.2943420410156,284.7298889160156,0.0,0.0,0.0,0.0,1.0,,-0.0011364985257387,2.1826126683777147e-08,0.0011364766396582,-0.056157499551773,0.0,0.0,0.0,-0.0156329255551099,60.0,21.95509529113769,0.0,-8.80637642808324e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.000106619343569,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.000112279150926,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,8.292929851450026e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0001122788598877,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0005325970123521,286.8033142089844,294.1499938964844,300.25811767578125,295.0665588378906,299.9374694824219,300.2763671875,284.7564697265625,0.0,0.0,0.0,0.0,1.0,,-0.0011361135402694,2.178114399953301e-08,0.0011360917706042,-0.0560401678085327,0.0,0.0,0.0,-0.0156106241047382,60.0,21.863393783569336,0.0,-8.800416395615684e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.000106619343569,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.000112279150926,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,8.292929851450026e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0001122788598877,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0005325970123521,286.8033142089844,294.1499938964844,300.25811767578125,295.0665588378906,299.9374694824219,300.2763671875,284.7564697265625,0.0,0.0,0.0,0.0,1.0,,-0.0011361135402694,2.178114399953301e-08,0.0011360917706042,-0.0560401678085327,0.0,0.0,0.0,-0.0156106241047382,60.0,21.863393783569336,0.0,-8.800416395615684e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001065974356606,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001122560352087,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,8.291222184197977e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001122557441703,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,0.0005324874655343,286.77606201171875,294.1499938964844,300.2411499023437,295.0775756835937,299.94354248046875,300.2589111328125,284.7822570800781,0.0,0.0,0.0,0.0,1.0,,-0.0011358788469806,2.1753679746439047e-08,0.0011358571937307,-0.0559685342013835,0.0,0.0,0.0,-0.0155970100313425,60.0,21.779878616333008,0.0,-8.796778416808595e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001065974356606,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001122560352087,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,8.291222184197977e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001122557441703,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,0.0005324874655343,286.77606201171875,294.1499938964844,300.2411499023437,295.0775756835937,299.94354248046875,300.2589111328125,284.7822570800781,0.0,0.0,0.0,0.0,1.0,,-0.0011358788469806,2.1753679746439047e-08,0.0011358571937307,-0.0559685342013835,0.0,0.0,0.0,-0.0155970100313425,60.0,21.779878616333008,0.0,-8.796778416808595e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0001065851902239,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0001122430840041,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,8.290265395771712e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,0.0001122428002418,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0005324261146597,286.7491455078125,294.1499938964844,300.2245178222656,295.0884094238281,299.9492492675781,300.2418518066406,284.8074035644531,0.0,0.0,0.0,0.0,1.0,,-0.001135746948421,2.173825741635937e-08,0.0011357251787558,-0.0559283047914505,0.0,0.0,0.0,-0.0155893648043274,60.0,21.70267677307129,0.0,-8.794736316986018e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0001065851902239,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0001122430840041,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,8.290265395771712e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,0.0001122428002418,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0005324261146597,286.7491455078125,294.1499938964844,300.2245178222656,295.0884094238281,299.9492492675781,300.2418518066406,284.8074035644531,0.0,0.0,0.0,0.0,1.0,,-0.001135746948421,2.173825741635937e-08,0.0011357251787558,-0.0559283047914505,0.0,0.0,0.0,-0.0155893648043274,60.0,21.70267677307129,0.0,-8.794736316986018e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,0.0001065827600541,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001122404937632,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,8.290073310490698e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0001122402100008,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0005324138910509,286.7358093261719,294.1499938964844,300.2163391113281,295.09375,299.951904296875,300.2334899902344,284.8197326660156,0.0,0.0,0.0,0.0,1.0,,-0.0011357204057276,2.1735143462819906e-08,0.0011356987524777,-0.0559201799333095,0.0,0.0,0.0,-0.0155878206714987,60.0,21.66657257080078,0.0,-8.794323491656544e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001065821343217,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001122398098232,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,8.290022378787398e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0001122395260608,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0005324106896296,286.7225646972656,294.1499938964844,300.208251953125,295.0990600585937,299.9544677734375,300.2251892089844,284.8318786621094,0.0,0.0,0.0,0.0,1.0,,-0.0011357130715623,2.173428015339596e-08,0.0011356913018971,-0.0559179298579692,0.0,0.0,0.0,-0.015587393194437,60.0,21.631956100463867,0.0,-8.794209094276084e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.000106586034235,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001122438698075,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,8.290322148241103e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001122435933211,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.000532430014573,286.6963806152344,294.1499938964844,300.1922607421875,295.1094665527344,299.959228515625,300.2088928222656,284.85565185546875,0.0,0.0,0.0,0.0,1.0,,-0.0011357532348483,2.1738991051734047e-08,0.0011357315815985,-0.0559302158653736,0.0,0.0,0.0,-0.0155897280201315,60.0,21.56728172302246,0.0,-8.794832950798084e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.000106586034235,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001122438698075,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,8.290322148241103e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001122435933211,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.000532430014573,286.6963806152344,294.1499938964844,300.1922607421875,295.1094665527344,299.959228515625,300.2088928222656,284.85565185546875,0.0,0.0,0.0,0.0,1.0,,-0.0011357532348483,2.1738991051734047e-08,0.0011357315815985,-0.0559302158653736,0.0,0.0,0.0,-0.0155897280201315,60.0,21.56728172302246,0.0,-8.794832950798084e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,0.0001065940887201,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0001122522953664,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,8.290944242617115e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.000112252026156,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0005324701196514,286.67047119140625,294.1499938964844,300.1764831542969,295.1195678710937,299.9636535644531,300.1928405761719,284.87890625,0.0,0.0,0.0,0.0,1.0,,-0.0011358376359567,2.1748867595761112e-08,0.0011358158662915,-0.0559559799730777,0.0,0.0,0.0,-0.0155946239829063,60.0,21.50677490234375,0.0,-8.796141059974617e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,0.0001065940887201,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0001122522953664,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,8.290944242617115e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.000112252026156,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0005324701196514,286.67047119140625,294.1499938964844,300.1764831542969,295.1195678710937,299.9636535644531,300.1928405761719,284.87890625,0.0,0.0,0.0,0.0,1.0,,-0.0011358376359567,2.1748867595761112e-08,0.0011358158662915,-0.0559559799730777,0.0,0.0,0.0,-0.0155946239829063,60.0,21.50677490234375,0.0,-8.796141059974617e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001066069598891,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.0001122657995438,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,8.29194177640602e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,0.0001122655303333,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,0.0005325342644937,286.6448974609375,294.1499938964844,300.16094970703125,295.12939453125,299.9676513671875,300.1770324707031,284.901611328125,0.0,0.0,0.0,0.0,1.0,,-0.0011359736090525,2.1764755331332708e-08,0.0011359518393874,-0.0559974201023578,0.0,0.0,0.0,-0.0156025001779198,60.0,21.450437545776367,0.0,-8.798244977015204e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001066069598891,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.0001122657995438,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,8.29194177640602e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,0.0001122655303333,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,0.0005325342644937,286.6448974609375,294.1499938964844,300.16094970703125,295.12939453125,299.9676513671875,300.1770324707031,284.901611328125,0.0,0.0,0.0,0.0,1.0,,-0.0011359736090525,2.1764755331332708e-08,0.0011359518393874,-0.0559974201023578,0.0,0.0,0.0,-0.0156025001779198,60.0,21.450437545776367,0.0,-8.798244977015204e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0001066232362063,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0001122828907682,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,8.29320342745632e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001122826215578,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,0.000532615405973,286.61968994140625,294.1499938964844,300.14556884765625,295.1388244628906,299.9712829589844,300.1614074707031,284.923828125,0.0,0.0,0.0,0.0,1.0,,-0.0011361456708982,2.1784881454323123e-08,0.001136123901233,-0.056049920618534,0.0,0.0,0.0,-0.0156124774366617,60.0,21.39777565002441,0.0,-8.800911643902509e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0001066232362063,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0001122828907682,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,8.29320342745632e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001122826215578,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,0.000532615405973,286.61968994140625,294.1499938964844,300.14556884765625,295.1388244628906,299.9712829589844,300.1614074707031,284.923828125,0.0,0.0,0.0,0.0,1.0,,-0.0011361456708982,2.1784881454323123e-08,0.001136123901233,-0.056049920618534,0.0,0.0,0.0,-0.0156124774366617,60.0,21.39777565002441,0.0,-8.800911643902509e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
