time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0001066150725819,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001122742760344,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,8.292566781165078e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.000112274006824,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0005325746024027,286.607177734375,294.1499938964844,300.137939453125,295.14337158203125,299.9729919433594,300.1536560058594,284.934814453125,0.0,0.0,0.0,0.0,1.0,,-0.0011360587086528,2.177464075714397e-08,0.0011360369389876,-0.0560232028365135,0.0,0.0,0.0,-0.0156074035912752,60.0,21.372455596923828,0.0,-8.799554507277207e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0001066426557372,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001123032925534,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,8.294709550682455e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0001123030306189,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0005327122635208,286.5947570800781,294.1499938964844,300.1303100585937,295.1478271484375,299.9745788574219,300.1459655761719,284.94561767578125,0.0,0.0,0.0,0.0,1.0,,-0.0011363512603566,2.1808933325928592e-08,0.0011363293742761,-0.0561126545071601,0.0,0.0,0.0,-0.0156244002282619,60.0,21.347869873046875,0.0,-8.80409771752966e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0001066660843207,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001123279216699,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,8.296528540086001e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0001123276597354,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,0.0005328292027115,286.5702514648437,294.1499938964844,300.1151428222656,295.1564025878906,299.9774475097656,300.13067626953125,284.9668884277344,0.0,0.0,0.0,0.0,1.0,,-0.0011365996906533,2.1837985642036983e-08,0.0011365779209882,-0.0561884306371212,0.0,0.0,0.0,-0.0156388040632009,60.0,21.30135726928711,0.0,-8.807947438072008e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0001066660843207,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.0001123279216699,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,8.296528540086001e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0001123276597354,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,0.0005328292027115,286.5702514648437,294.1499938964844,300.1151428222656,295.1564025878906,299.9774475097656,300.13067626953125,284.9668884277344,0.0,0.0,0.0,0.0,1.0,,-0.0011365996906533,2.1837985642036983e-08,0.0011365779209882,-0.0561884306371212,0.0,0.0,0.0,-0.0156388040632009,60.0,21.30135726928711,0.0,-8.807947438072008e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.000106706029328,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0001123699330491,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,8.299631008412689e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,0.0001123696783906,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0005330285639502,286.5461120605469,294.1499938964844,300.1000061035156,295.1644592285156,299.9799499511719,300.11541748046875,284.9877014160156,0.0,0.0,0.0,0.0,1.0,,-0.0011370236752554,2.1887615275772987e-08,0.0011370017891749,-0.0563178770244121,0.0,0.0,0.0,-0.0156634040176868,60.0,21.25891494750977,0.0,-8.81452635326241e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.000106706029328,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0001123699330491,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,8.299631008412689e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,0.0001123696783906,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0005330285639502,286.5461120605469,294.1499938964844,300.1000061035156,295.1644592285156,299.9799499511719,300.11541748046875,284.9877014160156,0.0,0.0,0.0,0.0,1.0,,-0.0011370236752554,2.1887615275772987e-08,0.0011370017891749,-0.0563178770244121,0.0,0.0,0.0,-0.0156634040176868,60.0,21.25891494750977,0.0,-8.81452635326241e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0001067872872226,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0001124554546549,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,8.305947267217562e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001124552072724,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0005334343295544,286.5223083496094,294.1499938964844,300.0848693847656,295.1719665527344,299.98211669921875,300.1002197265625,285.0081481933594,0.0,0.0,0.0,0.0,1.0,,-0.0011378878261893,2.1988729059785328e-08,0.0011378658236935,-0.0565815977752208,0.0,0.0,0.0,-0.0157135277986526,60.0,21.22239112854004,0.0,-8.82793642631441e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0001067872872226,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0001124554546549,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,8.305947267217562e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001124552072724,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0005334343295544,286.5223083496094,294.1499938964844,300.0848693847656,295.1719665527344,299.98211669921875,300.1002197265625,285.0081481933594,0.0,0.0,0.0,0.0,1.0,,-0.0011378878261893,2.1988729059785328e-08,0.0011378658236935,-0.0565815977752208,0.0,0.0,0.0,-0.0157135277986526,60.0,21.22239112854004,0.0,-8.82793642631441e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001068888886948,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001125624039559,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,8.313846046803519e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,0.0001125621565734,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0005339417257346,286.49884033203125,294.1499938964844,300.0697021484375,295.17889404296875,299.9839172363281,300.0849609375,285.0282287597656,0.0,0.0,0.0,0.0,1.0,,-0.0011389701394364,2.2115198561323268e-08,0.0011389480205252,-0.0569114349782466,0.0,0.0,0.0,-0.015776228159666,60.0,21.19184303283692,0.0,-8.844723708989478e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001068888886948,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001125624039559,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,8.313846046803519e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,0.0001125621565734,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0005339417257346,286.49884033203125,294.1499938964844,300.0697021484375,295.17889404296875,299.9839172363281,300.0849609375,285.0282287597656,0.0,0.0,0.0,0.0,1.0,,-0.0011389701394364,2.2115198561323268e-08,0.0011389480205252,-0.0569114349782466,0.0,0.0,0.0,-0.015776228159666,60.0,21.19184303283692,0.0,-8.844723708989478e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0001069400314008,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,0.0001126162387663,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,8.31782235763967e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,0.0001126159913837,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0005341971409507,286.4872436523437,294.1499938964844,300.06207275390625,295.18212890625,299.9847106933594,300.07733154296875,285.03814697265625,0.0,0.0,0.0,0.0,1.0,,-0.0011395141482353,2.217885963773369e-08,0.0011394920293241,-0.0570774637162685,0.0,0.0,0.0,-0.0158077850937843,60.0,21.177928924560547,0.0,-8.853179878087759e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001069838472176,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001126623610616,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,8.321228960994631e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001126621136791,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.000534415943548,286.4757080078125,294.1499938964844,300.054443359375,295.1851806640625,299.98541259765625,300.0697021484375,285.0479736328125,0.0,0.0,0.0,0.0,1.0,,-0.0011399806244298,2.223339734541696e-08,0.0011399583891034,-0.0572196915745735,0.0,0.0,0.0,-0.0158348232507705,60.0,21.163923263549805,0.0,-8.86042812453525e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001070468570105,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.0001127286668634,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,8.326125680468976e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001127284267568,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0005347305559553,286.45294189453125,294.1499938964844,300.0390625,295.1908264160156,299.986572265625,300.0543212890625,285.0673828125,0.0,0.0,0.0,0.0,1.0,,-0.0011406508274376,2.2311777314598658e-08,0.0011406285921111,-0.0574240908026695,0.0,0.0,0.0,-0.0158736780285835,60.0,21.133867263793945,0.0,-8.870848944297904e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001070468570105,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.0001127286668634,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,8.326125680468976e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001127284267568,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0005347305559553,286.45294189453125,294.1499938964844,300.0390625,295.1908264160156,299.986572265625,300.0543212890625,285.0673828125,0.0,0.0,0.0,0.0,1.0,,-0.0011406508274376,2.2311777314598658e-08,0.0011406285921111,-0.0574240908026695,0.0,0.0,0.0,-0.0158736780285835,60.0,21.133867263793945,0.0,-8.870848944297904e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.000107077154098,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001127605282817,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,8.328478725161403e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001127602954511,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,0.0005348817794583,286.4305419921875,294.1499938964844,300.02349853515625,295.1957092285156,299.98736572265625,300.0388488769531,285.08648681640625,0.0,0.0,0.0,0.0,1.0,,-0.0011409731814637,2.2349398776100315e-08,0.0011409508297219,-0.0575221963226795,0.0,0.0,0.0,-0.015892332419753,60.0,21.10003471374512,0.0,-8.875853296785864e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.000107077154098,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001127605282817,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,8.328478725161403e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001127602954511,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,0.0005348817794583,286.4305419921875,294.1499938964844,300.02349853515625,295.1957092285156,299.98736572265625,300.0388488769531,285.08648681640625,0.0,0.0,0.0,0.0,1.0,,-0.0011409731814637,2.2349398776100315e-08,0.0011409508297219,-0.0575221963226795,0.0,0.0,0.0,-0.015892332419753,60.0,21.10003471374512,0.0,-8.875853296785864e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,0.0001070698490366,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0001127527866628,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,8.327906834892929e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.0001127525538322,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,0.0005348451086319,286.40850830078125,294.1499938964844,300.0077514648437,295.1998596191406,299.9878234863281,300.02325439453125,285.1053161621094,0.0,0.0,0.0,0.0,1.0,,-0.0011408941354602,2.234015639146493e-08,0.0011408717837184,-0.0574980936944484,0.0,0.0,0.0,-0.0158877503126859,60.0,21.060884475708008,0.0,-8.874623347310263e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,0.0001070698490366,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0001127527866628,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,8.327906834892929e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.0001127525538322,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,0.0005348451086319,286.40850830078125,294.1499938964844,300.0077514648437,295.1998596191406,299.9878234863281,300.02325439453125,285.1053161621094,0.0,0.0,0.0,0.0,1.0,,-0.0011408941354602,2.234015639146493e-08,0.0011408717837184,-0.0574980936944484,0.0,0.0,0.0,-0.0158877503126859,60.0,21.060884475708008,0.0,-8.874623347310263e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000107031664811,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001127125360653,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,8.324933151016012e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001127123032347,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0005346543039195,286.3868713378906,294.1499938964844,299.99176025390625,295.20318603515625,299.98797607421875,300.0074768066406,285.1239013671875,0.0,0.0,0.0,0.0,1.0,,-0.0011404862161725,2.2292441670401786e-08,0.0011404639808461,-0.0573736652731895,0.0,0.0,0.0,-0.0158640965819358,60.0,21.016468048095703,0.0,-8.86827749013719e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000107031664811,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001127125360653,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,8.324933151016012e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001127123032347,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0005346543039195,286.3868713378906,294.1499938964844,299.99176025390625,295.20318603515625,299.98797607421875,300.0074768066406,285.1239013671875,0.0,0.0,0.0,0.0,1.0,,-0.0011404862161725,2.2292441670401786e-08,0.0011404639808461,-0.0573736652731895,0.0,0.0,0.0,-0.0158640965819358,60.0,21.016468048095703,0.0,-8.86827749013719e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.0001070031867129,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0001126825227402,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,8.322716894326732e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001126822971855,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0005345119861885,286.37615966796875,294.1499938964844,299.983642578125,295.2045288085937,299.9879150390625,299.99951171875,285.1330871582031,0.0,0.0,0.0,0.0,1.0,,-0.0011401819065213,2.22568878882612e-08,0.0011401595547795,-0.0572809465229511,0.0,0.0,0.0,-0.0158464685082435,60.0,20.992494583129883,0.0,-8.863550249316179e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,0.0001069691134034,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0001126466158893,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,8.3200640801806e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,0.0001126463903347,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0005343416705727,286.3655700683594,294.1499938964844,299.9754638671875,295.2056579589844,299.98779296875,299.9914855957031,285.1422119140625,0.0,0.0,0.0,0.0,1.0,,-0.0011398182250559,2.2214356576455443e-08,0.0011397959897294,-0.057170033454895,0.0,0.0,0.0,-0.0158253852277994,60.0,20.96728706359864,0.0,-8.857897171310469e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.000106889878225,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0001125631388276,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,8.313898433698341e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0001125629132729,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0005339457420632,286.3447265625,294.1499938964844,299.9588623046875,295.20721435546875,299.9872131347656,299.97515869140625,285.1602783203125,0.0,0.0,0.0,0.0,1.0,,-0.0011389729334041,2.2115489883844933e-08,0.001138950814493,-0.0569121986627578,0.0,0.0,0.0,-0.0157763734459877,60.0,20.91366577148437,0.0,-8.844762788839945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.000106889878225,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0001125631388276,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,8.313898433698341e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0001125629132729,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0005339457420632,286.3447265625,294.1499938964844,299.9588623046875,295.20721435546875,299.9872131347656,299.97515869140625,285.1602783203125,0.0,0.0,0.0,0.0,1.0,,-0.0011389729334041,2.2115489883844933e-08,0.001138950814493,-0.0569121986627578,0.0,0.0,0.0,-0.0157763734459877,60.0,20.91366577148437,0.0,-8.844762788839945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001068031197064,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001124717382481,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,8.30714707262814e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001124715126934,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0005335122696124,286.32427978515625,294.1499938964844,299.94189453125,295.2078552246094,299.986328125,299.9585876464844,285.1781311035156,0.0,0.0,0.0,0.0,1.0,,-0.0011380475480109,2.200725113254976e-08,0.0011380255455151,-0.0566299073398113,0.0,0.0,0.0,-0.0157227162271738,60.0,20.857601165771484,0.0,-8.830394193637404e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001068031197064,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001124717382481,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,8.30714707262814e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001124715126934,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0005335122696124,286.32427978515625,294.1499938964844,299.94189453125,295.2078552246094,299.986328125,299.9585876464844,285.1781311035156,0.0,0.0,0.0,0.0,1.0,,-0.0011380475480109,2.200725113254976e-08,0.0011380255455151,-0.0566299073398113,0.0,0.0,0.0,-0.0157227162271738,60.0,20.857601165771484,0.0,-8.830394193637404e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001067124612745,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001123762267525,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,8.300092304125428e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0001123760084738,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0005330592975951,286.3041076660156,294.1499938964844,299.92449951171875,295.20751953125,299.9851989746094,299.94171142578125,285.1958312988281,0.0,0.0,0.0,0.0,1.0,,-0.0011370803695172,2.189415049258514e-08,0.0011370583670213,-0.0563349202275276,0.0,0.0,0.0,-0.0156666468828916,60.0,20.79941177368164,0.0,-8.8153925048573e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001067124612745,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001123762267525,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,8.300092304125428e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0001123760084738,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0005330592975951,286.3041076660156,294.1499938964844,299.92449951171875,295.20751953125,299.9851989746094,299.94171142578125,285.1958312988281,0.0,0.0,0.0,0.0,1.0,,-0.0011370803695172,2.189415049258514e-08,0.0011370583670213,-0.0563349202275276,0.0,0.0,0.0,-0.0156666468828916,60.0,20.79941177368164,0.0,-8.8153925048573e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001066211552824,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001122800313169,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,8.292987331515178e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001122798203141,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0005326030659489,286.2843322753906,294.1499938964844,299.9066467285156,295.20611572265625,299.9837341308594,299.9244079589844,285.2133178710937,0.0,0.0,0.0,0.0,1.0,,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.73930931091309,0.0,-8.800297734978815e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001066211552824,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001122800313169,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,8.292987331515178e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001122798203141,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0005326030659489,286.2843322753906,294.1499938964844,299.9066467285156,295.20611572265625,299.9837341308594,299.9244079589844,285.2133178710937,0.0,0.0,0.0,0.0,1.0,,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.73930931091309,0.0,-8.800297734978815e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001065755204763,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001122319590649,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,8.289435936603695e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0001122317480621,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0005323750665411,286.2745666503906,294.1499938964844,299.8975524902344,295.2050476074219,299.9828796386719,299.9156188964844,285.2220153808594,0.0,0.0,0.0,0.0,1.0,,-0.0011356195900589,2.1723318255340025e-08,0.0011355978203937,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.70866203308105,0.0,-8.792757455466926e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0001065300093614,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001121840105042,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,8.285894728032872e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0001121837995015,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,0.0005321476492099,286.264892578125,294.1499938964844,299.8883056640625,295.20367431640625,299.9819641113281,299.9066772460937,285.2306823730469,0.0,0.0,0.0,0.0,1.0,,-0.0011351341381669,2.1666544114395947e-08,0.001135112484917,-0.0557412430644035,0.0,0.0,0.0,-0.0155538152903318,60.0,20.6776180267334,0.0,-8.785242044950794e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001064394164131,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0001120885717682,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,8.27884505270049e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0001120883607654,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.000531694968231,286.2458190917969,294.1499938964844,299.86944580078125,295.2001037597656,299.9798583984375,299.8884582519531,285.2478332519531,0.0,0.0,0.0,0.0,1.0,,-0.0011341677745804,2.1553532292273303e-08,0.0011341462377458,-0.055446445941925,0.0,0.0,0.0,-0.0154977906495332,60.0,20.61442375183105,0.0,-8.770290094162193e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001064394164131,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0001120885717682,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,8.27884505270049e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0001120883607654,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.000531694968231,286.2458190917969,294.1499938964844,299.86944580078125,295.2001037597656,299.9798583984375,299.8884582519531,285.2478332519531,0.0,0.0,0.0,0.0,1.0,,-0.0011341677745804,2.1553532292273303e-08,0.0011341462377458,-0.055446445941925,0.0,0.0,0.0,-0.0154977906495332,60.0,20.61442375183105,0.0,-8.770290094162193e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0001063492236426,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0001119935477618,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,8.271826663985848e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001119933440349,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0005312443245202,286.22711181640625,294.1499938964844,299.8500061035156,295.1953430175781,299.9774475097656,299.86968994140625,285.26483154296875,0.0,0.0,0.0,0.0,1.0,,-0.0011332057183608,2.1441016073708852e-08,0.0011331842979416,-0.0551529303193092,0.0,0.0,0.0,-0.0154420128092169,60.0,20.549636840820312,0.0,-8.755417724159997e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0001063492236426,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0001119935477618,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,8.271826663985848e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001119933440349,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0005312443245202,286.22711181640625,294.1499938964844,299.8500061035156,295.1953430175781,299.9774475097656,299.86968994140625,285.26483154296875,0.0,0.0,0.0,0.0,1.0,,-0.0011332057183608,2.1441016073708852e-08,0.0011331842979416,-0.0551529303193092,0.0,0.0,0.0,-0.0154420128092169,60.0,20.549636840820312,0.0,-8.755417724159997e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001062630326487,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001119027438107,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,8.265119686257094e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001119025473599,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0005308136460371,286.20880126953125,294.1499938964844,299.8302001953125,295.189697265625,299.9746398925781,299.85040283203125,285.2816772460937,0.0,0.0,0.0,0.0,1.0,,-0.001132286270149,2.13334949705768e-08,0.0011322649661451,-0.0548724271357059,0.0,0.0,0.0,-0.0153887094929814,60.0,20.483631134033203,0.0,-8.74121610650036e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001062630326487,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001119027438107,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,8.265119686257094e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001119025473599,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0005308136460371,286.20880126953125,294.1499938964844,299.8302001953125,295.189697265625,299.9746398925781,299.85040283203125,285.2816772460937,0.0,0.0,0.0,0.0,1.0,,-0.001132286270149,2.13334949705768e-08,0.0011322649661451,-0.0548724271357059,0.0,0.0,0.0,-0.0153887094929814,60.0,20.483631134033203,0.0,-8.74121610650036e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.0001061847433447,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001118202635552,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,8.259026799350977e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0001118200671044,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0005304224905557,286.1908874511719,294.1499938964844,299.81024169921875,295.1834411621094,299.97149658203125,299.830810546875,285.29840087890625,0.0,0.0,0.0,0.0,1.0,,-0.0011314511066302,2.1235820213405532e-08,0.0011314298026263,-0.0546176023781299,0.0,0.0,0.0,-0.0153402891010046,60.0,20.41764640808105,0.0,-8.7283254401882e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
