time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.0001061847433447,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001118202635552,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,8.259026799350977e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0001118200671044,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0005304224905557,286.1908874511719,294.1499938964844,299.81024169921875,295.1834411621094,299.97149658203125,299.830810546875,285.29840087890625,0.0,0.0,0.0,0.0,1.0,,-0.0011314511066302,2.1235820213405532e-08,0.0011314298026263,-0.0546176023781299,0.0,0.0,0.0,-0.0153402891010046,60.0,20.41764640808105,0.0,-8.7283254401882e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0001061477596522,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001117813008022,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,8.256149158114567e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001117811043513,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.0005302376812323,286.1820678710937,294.1499938964844,299.8002319335937,295.1800842285156,299.96978759765625,299.8209533691406,285.3066711425781,0.0,0.0,0.0,0.0,1.0,,-0.0011310564586892,2.118967579178843e-08,0.0011310352711007,-0.0544972158968448,0.0,0.0,0.0,-0.0153174139559268,60.0,20.38481330871582,0.0,-8.72223893111368e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0001061117218341,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0001117433348554,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,8.2533442764543e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,0.0001117431384045,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0005300575867295,286.17333984375,294.1499938964844,299.7901611328125,295.1766357421875,299.968017578125,299.81103515625,285.31494140625,0.0,0.0,0.0,0.0,1.0,,-0.0011306720552965,2.1144714423826372e-08,0.001130650867708,-0.0543799102306366,0.0,0.0,0.0,-0.0152951246127486,60.0,20.352054595947266,0.0,-8.716310873069234e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001060409849742,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001116688072215,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,8.24784001451917e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001116686107707,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0005297041498124,286.1561889648437,294.1499938964844,299.7699890136719,295.1693115234375,299.96417236328125,299.79107666015625,285.33135986328125,0.0,0.0,0.0,0.0,1.0,,-0.0011299173347651,2.1056457910617613e-08,0.0011298962635919,-0.0541496388614177,0.0,0.0,0.0,-0.0152513720095157,60.0,20.286516189575195,0.0,-8.70467928848484e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001060409849742,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001116688072215,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,8.24784001451917e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001116686107707,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0005297041498124,286.1561889648437,294.1499938964844,299.7699890136719,295.1693115234375,299.96417236328125,299.79107666015625,285.33135986328125,0.0,0.0,0.0,0.0,1.0,,-0.0011299173347651,2.1056457910617613e-08,0.0011298962635919,-0.0541496388614177,0.0,0.0,0.0,-0.0152513720095157,60.0,20.286516189575195,0.0,-8.70467928848484e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001059692949638,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001115932755055,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,8.242260810220614e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001115930863306,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0005293459398671,286.139404296875,294.1499938964844,299.7497253417969,295.1615295410156,299.9599914550781,299.7710266113281,285.34765625,0.0,0.0,0.0,0.0,1.0,,-0.0011291526025161,2.0967014791040128e-08,0.0011291316477581,-0.0539162643253803,0.0,0.0,0.0,-0.0152070326730608,60.0,20.220727920532227,0.0,-8.692899200468673e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001059692949638,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001115932755055,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,8.242260810220614e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001115930863306,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0005293459398671,286.139404296875,294.1499938964844,299.7497253417969,295.1615295410156,299.9599914550781,299.7710266113281,285.34765625,0.0,0.0,0.0,0.0,1.0,,-0.0011291526025161,2.0967014791040128e-08,0.0011291316477581,-0.0539162643253803,0.0,0.0,0.0,-0.0152070326730608,60.0,20.220727920532227,0.0,-8.692899200468673e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0001058933485182,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001115132617997,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,8.236350549850613e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001115130726248,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0005289664841257,286.1229858398437,294.1499938964844,299.7293701171875,295.15338134765625,299.9555053710937,299.7508544921875,285.36383056640625,0.0,0.0,0.0,0.0,1.0,,-0.0011283424682915,2.0872265693583362e-08,0.0011283216299489,-0.0536690354347229,0.0,0.0,0.0,-0.0151600614190101,60.0,20.154216766357425,0.0,-8.680429175456086e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0001058933485182,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001115132617997,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,8.236350549850613e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001115130726248,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0005289664841257,286.1229858398437,294.1499938964844,299.7293701171875,295.15338134765625,299.9555053710937,299.7508544921875,285.36383056640625,0.0,0.0,0.0,0.0,1.0,,-0.0011283424682915,2.0872265693583362e-08,0.0011283216299489,-0.0536690354347229,0.0,0.0,0.0,-0.0151600614190101,60.0,20.154216766357425,0.0,-8.680429175456086e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001058101042872,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001114255646825,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,8.229873492382467e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001114253827836,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0005285505321808,286.1069641113281,294.1499938964844,299.7089538574219,295.14483642578125,299.95068359375,299.7306213378906,285.3798828125,0.0,0.0,0.0,0.0,1.0,,-0.0011274546850472,2.0768432307249896e-08,0.0011274338467046,-0.0533980876207351,0.0,0.0,0.0,-0.0151085872203111,60.0,20.0865535736084,0.0,-8.66677325461751e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001058101042872,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001114255646825,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,8.229873492382467e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001114253827836,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0005285505321808,286.1069641113281,294.1499938964844,299.7089538574219,295.14483642578125,299.95068359375,299.7306213378906,285.3798828125,0.0,0.0,0.0,0.0,1.0,,-0.0011274546850472,2.0768432307249896e-08,0.0011274338467046,-0.0533980876207351,0.0,0.0,0.0,-0.0151085872203111,60.0,20.0865535736084,0.0,-8.66677325461751e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001057651170413,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001113781763706,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,8.226373029174283e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001113779944716,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.000528325792402,286.0990905761719,294.1499938964844,299.69873046875,295.14044189453125,299.9481506347656,299.7204895019531,285.3878479003906,0.0,0.0,0.0,0.0,1.0,,-0.00112697458826,2.071231719469324e-08,0.0011269538663327,-0.0532516576349735,0.0,0.0,0.0,-0.0150807686150074,60.0,20.052196502685547,0.0,-8.659398531563056e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,0.0001057173067238,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.000111327812192,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,8.222652832046151e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.000111327630293,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0005280869081616,286.0912780761719,294.1499938964844,299.6885070800781,295.135986328125,299.9455261230469,299.7103271484375,285.39581298828125,0.0,0.0,0.0,0.0,1.0,,-0.0011264648055657,2.065268844830825e-08,0.0011264440836384,-0.0530960522592067,0.0,0.0,0.0,-0.0150512084364891,60.0,20.017410278320312,0.0,-8.651564797901302e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001056132241501,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001112181707867,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,8.214554691221565e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001112179888878,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.000527566880919,286.07598876953125,294.1499938964844,299.66796875,295.1268920898437,299.9400939941406,299.69000244140625,285.4116516113281,0.0,0.0,0.0,0.0,1.0,,-0.0011253551347181,2.052288827769644e-08,0.0011253345292061,-0.0527573190629482,0.0,0.0,0.0,-0.0149868633598089,60.0,19.94649887084961,0.0,-8.634523851469569e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001056132241501,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001112181707867,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,8.214554691221565e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001112179888878,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.000527566880919,286.07598876953125,294.1499938964844,299.66796875,295.1268920898437,299.9400939941406,299.69000244140625,285.4116516113281,0.0,0.0,0.0,0.0,1.0,,-0.0011253551347181,2.052288827769644e-08,0.0011253345292061,-0.0527573190629482,0.0,0.0,0.0,-0.0149868633598089,60.0,19.94649887084961,0.0,-8.634523851469569e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001054983513313,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.0001110971643356,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,8.205616904888302e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.0001110969897126,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.0005269929533824,286.06103515625,294.1499938964844,299.6474304199219,295.1175842285156,299.9343566894531,299.6696472167969,285.4273986816406,0.0,0.0,0.0,0.0,1.0,,-0.0011241302127018,2.0379637533096684e-08,0.0011241098400205,-0.0523834601044654,0.0,0.0,0.0,-0.0149158481508493,60.0,19.87383079528809,0.0,-8.61573710153607e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001054983513313,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.0001110971643356,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,8.205616904888302e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.0001110969897126,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.0005269929533824,286.06103515625,294.1499938964844,299.6474304199219,295.1175842285156,299.9343566894531,299.6696472167969,285.4273986816406,0.0,0.0,0.0,0.0,1.0,,-0.0011241302127018,2.0379637533096684e-08,0.0011241098400205,-0.0523834601044654,0.0,0.0,0.0,-0.0149158481508493,60.0,19.87383079528809,0.0,-8.61573710153607e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001053742307703,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,0.0001109664226532,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,8.195960253942758e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001109662553062,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.000526372808963,286.04644775390625,294.1499938964844,299.6268615722656,295.1081237792969,299.9283142089844,299.6492919921875,285.44305419921875,0.0,0.0,0.0,0.0,1.0,,-0.0011228068033233,2.0224872443463937e-08,0.0011227865470573,-0.0519795306026935,0.0,0.0,0.0,-0.0148391248658299,60.0,19.79959297180176,0.0,-8.595463896199362e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001053742307703,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,0.0001109664226532,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,8.195960253942758e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001109662553062,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.000526372808963,286.04644775390625,294.1499938964844,299.6268615722656,295.1081237792969,299.9283142089844,299.6492919921875,285.44305419921875,0.0,0.0,0.0,0.0,1.0,,-0.0011228068033233,2.0224872443463937e-08,0.0011227865470573,-0.0519795306026935,0.0,0.0,0.0,-0.0148391248658299,60.0,19.79959297180176,0.0,-8.595463896199362e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001052448351401,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001108301294152,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,8.185893238987774e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001108299620682,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0005257263546809,286.0321960449219,294.1499938964844,299.6062927246094,295.0985412597656,299.9219970703125,299.62890625,285.4586181640625,0.0,0.0,0.0,0.0,1.0,,-0.0011214271653443,2.006353128081173e-08,0.001121407141909,-0.0515584126114845,0.0,0.0,0.0,-0.0147591419517993,60.0,19.72431755065918,0.0,-8.57435367151993e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001052448351401,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001108301294152,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,8.185893238987774e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001108299620682,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0005257263546809,286.0321960449219,294.1499938964844,299.6062927246094,295.0985412597656,299.9219970703125,299.62890625,285.4586181640625,0.0,0.0,0.0,0.0,1.0,,-0.0011214271653443,2.006353128081173e-08,0.001121407141909,-0.0515584126114845,0.0,0.0,0.0,-0.0147591419517993,60.0,19.72431755065918,0.0,-8.57435367151993e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001051788422046,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001107606221921,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,8.180759323295206e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001107604548451,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0005253966664895,286.02520751953125,294.1499938964844,299.5960388183594,295.0937194824219,299.9187316894531,299.61871337890625,285.4663391113281,0.0,0.0,0.0,0.0,1.0,,-0.0011207239003852,1.998125220836755e-08,0.0011207038769498,-0.0513436421751976,0.0,0.0,0.0,-0.0147183546796441,60.0,19.68638801574707,0.0,-8.563598186128729e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001051143262884,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.000110692672024,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,8.175740367732942e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001106925046769,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000525074370671,286.018310546875,294.1499938964844,299.58575439453125,295.0888671875,299.9154052734375,299.6085510253906,285.4740600585937,0.0,0.0,0.0,0.0,1.0,,-0.0011200358858332,1.9900816994322668e-08,0.0011200159788131,-0.0511336773633956,0.0,0.0,0.0,-0.0146784782409667,60.0,19.648536682128903,0.0,-8.55309068015231e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001049939892254,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0001105659102904,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,8.166377665475011e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001105657429434,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0005244731437414,286.0047607421875,294.1499938964844,299.5652160644531,295.0791931152344,299.9085388183594,299.5881652832031,285.48944091796875,0.0,0.0,0.0,0.0,1.0,,-0.0011187526397407,1.975076280302801e-08,0.0011187328491359,-0.050741970539093,0.0,0.0,0.0,-0.0146040907129645,60.0,19.57383728027344,0.0,-8.533505280183817e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001049939892254,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0001105659102904,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,8.166377665475011e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001105657429434,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0005244731437414,286.0047607421875,294.1499938964844,299.5652160644531,295.0791931152344,299.9085388183594,299.5881652832031,285.48944091796875,0.0,0.0,0.0,0.0,1.0,,-0.0011187526397407,1.975076280302801e-08,0.0011187328491359,-0.050741970539093,0.0,0.0,0.0,-0.0146040907129645,60.0,19.57383728027344,0.0,-8.533505280183817e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0001048887570505,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001104550683521,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,8.158190757967532e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.000110454908281,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0005239474121481,285.99151611328125,294.1499938964844,299.5447082519531,295.0695495605469,299.9014587402344,299.5678100585937,285.5047607421875,0.0,0.0,0.0,0.0,1.0,,-0.0011176303960382,1.96195468760152e-08,0.0011176107218489,-0.0503994189202785,0.0,0.0,0.0,-0.0145390406250953,60.0,19.50090408325196,0.0,-8.516396832192188e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0001048887570505,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001104550683521,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,8.158190757967532e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.000110454908281,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0005239474121481,285.99151611328125,294.1499938964844,299.5447082519531,295.0695495605469,299.9014587402344,299.5678100585937,285.5047607421875,0.0,0.0,0.0,0.0,1.0,,-0.0011176303960382,1.96195468760152e-08,0.0011176107218489,-0.0503994189202785,0.0,0.0,0.0,-0.0145390406250953,60.0,19.50090408325196,0.0,-8.516396832192188e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001048095145961,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001103715912904,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,8.152024383889511e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001103714239434,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0005235514836385,285.9786071777344,294.1499938964844,299.5242614746094,295.0599670410156,299.89410400390625,299.5474853515625,285.5199890136719,0.0,0.0,0.0,0.0,1.0,,-0.0011167852208018,1.9520706828757284e-08,0.0011167656630277,-0.0501413755118846,0.0,0.0,0.0,-0.0144900418817996,60.0,19.43172073364257,0.0,-8.503521087277478e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001048095145961,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001103715912904,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,8.152024383889511e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001103714239434,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0005235514836385,285.9786071777344,294.1499938964844,299.5242614746094,295.0599670410156,299.89410400390625,299.5474853515625,285.5199890136719,0.0,0.0,0.0,0.0,1.0,,-0.0011167852208018,1.9520706828757284e-08,0.0011167656630277,-0.0501413755118846,0.0,0.0,0.0,-0.0144900418817996,60.0,19.43172073364257,0.0,-8.503521087277478e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001047475161612,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001103062750189,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,8.147199696395546e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001103061149478,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0005232417024672,285.96600341796875,294.1499938964844,299.5038757324219,295.050537109375,299.8865051269531,299.52716064453125,285.5351257324219,0.0,0.0,0.0,0.0,1.0,,-0.0011161240981891,1.94433642519698e-08,0.0011161046568304,-0.0499394498765468,0.0,0.0,0.0,-0.0144517011940479,60.0,19.365909576416016,0.0,-8.493452696711756e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001047475161612,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001103062750189,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,8.147199696395546e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001103061149478,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0005232417024672,285.96600341796875,294.1499938964844,299.5038757324219,295.050537109375,299.8865051269531,299.52716064453125,285.5351257324219,0.0,0.0,0.0,0.0,1.0,,-0.0011161240981891,1.94433642519698e-08,0.0011161046568304,-0.0499394498765468,0.0,0.0,0.0,-0.0144517011940479,60.0,19.365909576416016,0.0,-8.493452696711756e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0001047162077156,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001102732858271,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,8.144763705786318e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.000110273125756,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0005230852402746,285.9598083496094,294.1499938964844,299.4936828613281,295.0458679199219,299.8826599121094,299.5169982910156,285.5426940917969,0.0,0.0,0.0,0.0,1.0,,-0.0011157899862155,1.9404305717785064e-08,0.0011157705448567,-0.0498374737799167,0.0,0.0,0.0,-0.014432338066399,60.0,19.333559036254883,0.0,-8.488370184522864e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0001046853285515,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001102407550206,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,8.142360456986353e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001102405949495,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0005229309317655,285.95367431640625,294.1499938964844,299.4835510253906,295.041259765625,299.87872314453125,299.5068664550781,285.5502319335937,0.0,0.0,0.0,0.0,1.0,,-0.0011154605308547,1.936578186700899e-08,0.0011154412059113,-0.0497368909418582,0.0,0.0,0.0,-0.0144132394343614,60.0,19.30168342590332,0.0,-8.483358726607548e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001046244360622,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001101766029023,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,8.137622353387997e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001101764501072,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0005226267385296,285.9416198730469,294.1499938964844,299.4632873535156,295.0321960449219,299.8707275390625,299.48663330078125,285.56524658203125,0.0,0.0,0.0,0.0,1.0,,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.238990783691406,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001046244360622,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001101766029023,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,8.137622353387997e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001101764501072,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0005226267385296,285.9416198730469,294.1499938964844,299.4632873535156,295.0321960449219,299.8707275390625,299.48663330078125,285.56524658203125,0.0,0.0,0.0,0.0,1.0,,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.238990783691406,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001045645331032,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.000110113491246,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,8.132960647344589e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,0.0001101133384509,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0005223273765295,285.9299011230469,294.1499938964844,299.44317626953125,295.0234069824219,299.8624572753906,299.46649169921875,285.5802001953125,0.0,0.0,0.0,0.0,1.0,,-0.0011141720460727,1.9215089963608992e-08,0.0011141527211293,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.17755126953125,0.0,-8.463770484468115e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001045645331032,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.000110113491246,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,8.132960647344589e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,0.0001101133384509,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0005223273765295,285.9299011230469,294.1499938964844,299.44317626953125,295.0234069824219,299.8624572753906,299.46649169921875,285.5802001953125,0.0,0.0,0.0,0.0,1.0,,-0.0011141720460727,1.9215089963608992e-08,0.0011141527211293,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.17755126953125,0.0,-8.463770484468115e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001045054450514,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001100512381526,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,8.128362242132425e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001100510926335,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0005220321472734,285.9184875488281,294.1499938964844,299.4231262207031,295.0149230957031,299.8539733886719,299.4464416503906,285.5950622558594,0.0,0.0,0.0,0.0,1.0,,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.11727333068848,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001045054450514,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001100512381526,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,8.128362242132425e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001100510926335,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0005220321472734,285.9184875488281,294.1499938964844,299.4231262207031,295.0149230957031,299.8539733886719,299.4464416503906,285.5950622558594,0.0,0.0,0.0,0.0,1.0,,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.11727333068848,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
