time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001044470700435,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001099897417589,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,8.12381986179389e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001099895962397,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0005217404686845,285.90740966796875,294.1499938964844,299.4032287597656,295.0068054199219,299.84527587890625,299.426513671875,285.60986328125,0.0,0.0,0.0,0.0,1.0,,-0.0011129189515486,1.9068554735213183e-08,0.0011128998594358,-0.0489608123898506,0.0,0.0,0.0,-0.0142658930271863,60.0,19.05819129943848,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001044470700435,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001099897417589,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,8.12381986179389e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001099895962397,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0005217404686845,285.90740966796875,294.1499938964844,299.4032287597656,295.0068054199219,299.84527587890625,299.426513671875,285.60986328125,0.0,0.0,0.0,0.0,1.0,,-0.0011129189515486,1.9068554735213183e-08,0.0011128998594358,-0.0489608123898506,0.0,0.0,0.0,-0.0142658930271863,60.0,19.05819129943848,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.000104418140836,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001099592627724,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,8.121568680508062e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001099591172533,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005215959390625,285.9019775390625,294.1499938964844,299.3933410644531,295.0028686523437,299.8408203125,299.41656494140625,285.61724853515625,0.0,0.0,0.0,0.0,1.0,,-0.0011126103345304,1.903246449330709e-08,0.001112591358833,-0.0488665737211704,0.0,0.0,0.0,-0.014248002320528,60.0,19.0290584564209,0.0,-8.440061805004009e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001043893862515,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001099289656849,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,8.119331323541701e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001099288201658,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0005214522243477,285.8966064453125,294.1499938964844,299.3834533691406,294.99908447265625,299.8363647460937,299.4066772460937,285.6246032714844,0.0,0.0,0.0,0.0,1.0,,-0.0011123035801574,1.8996592743292243e-08,0.00111228460446,-0.0487728975713253,0.0,0.0,0.0,-0.0142302187159657,60.0,19.000268936157227,0.0,-8.435408460627516e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001043324227794,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001098689535865,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,8.114898082567379e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001098688080674,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005211675888858,285.8861389160156,294.1499938964844,299.3638610839844,294.9918212890625,299.8272399902344,299.3869934082031,285.6392517089844,0.0,0.0,0.0,0.0,1.0,,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949886456131,60.0,18.94367027282715,0.0,-8.426194142430178e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001043324227794,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001098689535865,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,8.114898082567379e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001098688080674,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005211675888858,285.8861389160156,294.1499938964844,299.3638610839844,294.9918212890625,299.8272399902344,299.3869934082031,285.6392517089844,0.0,0.0,0.0,0.0,1.0,,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949886456131,60.0,18.94367027282715,0.0,-8.426194142430178e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001042763033183,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001098098291549,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,8.110531052807346e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001098096909117,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0005208872025832,285.8759460449219,294.1499938964844,299.3443908691406,294.98504638671875,299.8179016113281,299.367431640625,285.65386962890625,0.0,0.0,0.0,0.0,1.0,,-0.0011110972845926,1.885551981217759e-08,0.0011110784253105,-0.048404511064291,0.0,0.0,0.0,-0.0141602829098701,60.0,18.888591766357425,0.0,-8.417121932779993e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001042763033183,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001098098291549,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,8.110531052807346e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001098096909117,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0005208872025832,285.8759460449219,294.1499938964844,299.3443908691406,294.98504638671875,299.8179016113281,299.367431640625,285.65386962890625,0.0,0.0,0.0,0.0,1.0,,-0.0011110972845926,1.885551981217759e-08,0.0011110784253105,-0.048404511064291,0.0,0.0,0.0,-0.0141602829098701,60.0,18.888591766357425,0.0,-8.417121932779993e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001042211588355,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0001097517379093,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,8.106240420602262e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001097515996661,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0005206117057241,285.8660583496094,294.1499938964844,299.3251037597656,294.97882080078125,299.8083801269531,299.3480529785156,285.6683959960937,0.0,0.0,0.0,0.0,1.0,,-0.0011105091543868,1.878673216992865e-08,0.0011104902951046,-0.0482248775660991,0.0,0.0,0.0,-0.0141261825338006,60.0,18.834941864013672,0.0,-8.408212437416297e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001042211588355,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0001097517379093,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,8.106240420602262e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001097515996661,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0005206117057241,285.8660583496094,294.1499938964844,299.3251037597656,294.97882080078125,299.8083801269531,299.3480529785156,285.6683959960937,0.0,0.0,0.0,0.0,1.0,,-0.0011105091543868,1.878673216992865e-08,0.0011104902951046,-0.0482248775660991,0.0,0.0,0.0,-0.0141261825338006,60.0,18.834941864013672,0.0,-8.408212437416297e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001041672585415,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001096949490602,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.102045831037685e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.000109694810817,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0005203423206694,285.8564758300781,294.1499938964844,299.3060302734375,294.97320556640625,299.7987060546875,299.3288269042969,285.6828918457031,0.0,0.0,0.0,0.0,1.0,,-0.0011099340626969,1.871948640541632e-08,0.0011099153198301,-0.048049259930849,0.0,0.0,0.0,-0.0140928458422422,60.0,18.78301239013672,0.0,-8.399506867817763e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001041672585415,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001096949490602,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.102045831037685e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.000109694810817,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0005203423206694,285.8564758300781,294.1499938964844,299.3060302734375,294.97320556640625,299.7987060546875,299.3288269042969,285.6828918457031,0.0,0.0,0.0,0.0,1.0,,-0.0011099340626969,1.871948640541632e-08,0.0011099153198301,-0.048049259930849,0.0,0.0,0.0,-0.0140928458422422,60.0,18.78301239013672,0.0,-8.399506867817763e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001041408540913,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001096671330742,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,8.09999110060744e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.000109666994831,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0005202104221098,285.8517761230469,294.1499938964844,299.2965393066406,294.9706115722656,299.79376220703125,299.3193054199219,285.6900939941406,0.0,0.0,0.0,0.0,1.0,,-0.0011096524540334,1.8686550973257e-08,0.0011096337111666,-0.0479632467031478,0.0,0.0,0.0,-0.0140765188261866,60.0,18.757713317871094,0.0,-8.395245032488675e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001041148570948,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001096397463697,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,8.097968384390697e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001096396081265,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0005200805608183,285.84716796875,294.1499938964844,299.2871398925781,294.9682006835937,299.788818359375,299.309814453125,285.6972961425781,0.0,0.0,0.0,0.0,1.0,,-0.0011093751527369,1.8654120026440072e-08,0.00110935640987,-0.0478785522282123,0.0,0.0,0.0,-0.014060441404581,60.0,18.732892990112305,0.0,-8.39104927763401e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001040642528096,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001095864281523,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,8.09402990853414e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001095862971851,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0005198277067393,285.8381652832031,294.1499938964844,299.2684631347656,294.9638977050781,299.7787780761719,299.2909545898437,285.711669921875,0.0,0.0,0.0,0.0,1.0,,-0.0011088352184742,1.8590986528010944e-08,0.001108816708438,-0.0477136708796024,0.0,0.0,0.0,-0.0140291443094611,60.0,18.68462181091309,0.0,-8.382884431057391e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001040642528096,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001095864281523,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,8.09402990853414e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001095862971851,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0005198277067393,285.8381652832031,294.1499938964844,299.2684631347656,294.9638977050781,299.7787780761719,299.2909545898437,285.711669921875,0.0,0.0,0.0,0.0,1.0,,-0.0011088352184742,1.8590986528010944e-08,0.001108816708438,-0.0477136708796024,0.0,0.0,0.0,-0.0140291443094611,60.0,18.68462181091309,0.0,-8.382884431057391e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001040167480823,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001095363768399,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,8.090332994470373e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001095362458727,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0005195902776904,285.8294372558594,294.1499938964844,299.25,294.9603271484375,299.7685546875,299.2723388671875,285.7259826660156,0.0,0.0,0.0,0.0,1.0,,-0.001108328346163,1.8531714829350683e-08,0.0011083098361268,-0.0475588664412498,0.0,0.0,0.0,-0.0139997601509094,60.0,18.638517379760746,0.0,-8.37522264873769e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001040167480823,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001095363768399,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,8.090332994470373e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001095362458727,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0005195902776904,285.8294372558594,294.1499938964844,299.25,294.9603271484375,299.7685546875,299.2723388671875,285.7259826660156,0.0,0.0,0.0,0.0,1.0,,-0.001108328346163,1.8531714829350683e-08,0.0011083098361268,-0.0475588664412498,0.0,0.0,0.0,-0.0139997601509094,60.0,18.638517379760746,0.0,-8.37522264873769e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0001040000279317,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001095187471946,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,8.089030598057434e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001095186162274,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0005195066914893,285.8210144042969,294.1499938964844,299.2317810058594,294.9573059082031,299.7581787109375,299.25390625,285.7402038574219,0.0,0.0,0.0,0.0,1.0,,-0.0011081494158133,1.851080710935093e-08,0.0011081309057772,-0.0475042648613452,0.0,0.0,0.0,-0.0139893954619765,60.0,18.596370697021484,0.0,-8.37252116525633e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0001040000279317,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001095187471946,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,8.089030598057434e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001095186162274,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0005195066914893,285.8210144042969,294.1499938964844,299.2317810058594,294.9573059082031,299.7581787109375,299.25390625,285.7402038574219,0.0,0.0,0.0,0.0,1.0,,-0.0011081494158133,1.851080710935093e-08,0.0011081309057772,-0.0475042648613452,0.0,0.0,0.0,-0.0139893954619765,60.0,18.596370697021484,0.0,-8.37252116525633e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001040453789755,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001095664847525,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.092556527117267e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,0.0001095663537853,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0005197331774979,285.8128662109375,294.1499938964844,299.2137756347656,294.9546813964844,299.7476501464844,299.23565673828125,285.75439453125,0.0,0.0,0.0,0.0,1.0,,-0.0011086319573223,1.856725262427972e-08,0.0011086133308708,-0.0476516857743263,0.0,0.0,0.0,-0.0140173770487308,60.0,18.56253242492676,0.0,-8.379816307524379e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001040453789755,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001095664847525,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.092556527117267e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,0.0001095663537853,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0005197331774979,285.8128662109375,294.1499938964844,299.2137756347656,294.9546813964844,299.7476501464844,299.23565673828125,285.75439453125,0.0,0.0,0.0,0.0,1.0,,-0.0011086319573223,1.856725262427972e-08,0.0011086133308708,-0.0476516857743263,0.0,0.0,0.0,-0.0140173770487308,60.0,18.56253242492676,0.0,-8.379816307524379e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001040882489178,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001096116175176,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,8.095889643300325e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001096114865504,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0005199472652748,285.80889892578125,294.1499938964844,299.204833984375,294.9534912109375,299.7423400878906,299.2265930175781,285.761474609375,0.0,0.0,0.0,0.0,1.0,,-0.0011090883053839,1.862063392366053e-08,0.0011090696789324,-0.0477910973131656,0.0,0.0,0.0,-0.0140438387170434,60.0,18.549190521240234,0.0,-8.386718519659554e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001041450523189,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001096714186132,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,8.100306877167895e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.000109671294922,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0005202309694141,285.80499267578125,294.1499938964844,299.1959533691406,294.952392578125,299.7369689941406,299.2175598144531,285.7685241699219,0.0,0.0,0.0,0.0,1.0,,-0.0011096931993961,1.8691377334789653e-08,0.0011096744565293,-0.0479758493602275,0.0,0.0,0.0,-0.0140789085999131,60.0,18.53811454772949,0.0,-8.395869599553407e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001042985313688,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001098330249078,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,8.112242358038202e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001098329012165,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.000520997622516,285.79742431640625,294.1499938964844,299.1783447265625,294.9504089355469,299.72613525390625,299.1995544433594,285.7826232910156,0.0,0.0,0.0,0.0,1.0,,-0.0011113277869299,1.888255951598694e-08,0.0011113089276477,-0.0484751239418983,0.0,0.0,0.0,-0.0141736846417188,60.0,18.52288818359375,0.0,-8.420625619010026e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001042985313688,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001098330249078,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,8.112242358038202e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001098329012165,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.000520997622516,285.79742431640625,294.1499938964844,299.1783447265625,294.9504089355469,299.72613525390625,299.1995544433594,285.7826232910156,0.0,0.0,0.0,0.0,1.0,,-0.0011113277869299,1.888255951598694e-08,0.0011113089276477,-0.0484751239418983,0.0,0.0,0.0,-0.0141736846417188,60.0,18.52288818359375,0.0,-8.420625619010026e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001044964301399,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.000110041393782,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,8.127632463583723e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001100412773666,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0005219861050136,285.79010009765625,294.1499938964844,299.1609191894531,294.9487609863281,299.7151184082031,299.18170166015625,285.796630859375,0.0,0.0,0.0,0.0,1.0,,-0.0011134356027469,1.9129085870872583e-08,0.0011134163942188,-0.049118872731924,0.0,0.0,0.0,-0.0142958955839276,60.0,18.51605033874512,0.0,-8.452601463204702e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001044964301399,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.000110041393782,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,8.127632463583723e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001100412773666,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0005219861050136,285.79010009765625,294.1499938964844,299.1609191894531,294.9487609863281,299.7151184082031,299.18170166015625,285.796630859375,0.0,0.0,0.0,0.0,1.0,,-0.0011134356027469,1.9129085870872583e-08,0.0011134163942188,-0.049118872731924,0.0,0.0,0.0,-0.0142958955839276,60.0,18.51605033874512,0.0,-8.452601463204702e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001047328769345,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001102903697756,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,8.14602171885781e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001102902460843,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0005231671384535,285.78302001953125,294.1499938964844,299.1436462402344,294.9473571777344,299.7039489746094,299.1639709472656,285.8106384277344,0.0,0.0,0.0,0.0,1.0,,-0.0011159543646499,1.9423650243766133e-08,0.0011159349232912,-0.0498879812657833,0.0,0.0,0.0,-0.0144419223070144,60.0,18.516918182373047,0.0,-8.490887637435662e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001047328769345,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001102903697756,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,8.14602171885781e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001102902460843,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0005231671384535,285.78302001953125,294.1499938964844,299.1436462402344,294.9473571777344,299.7039489746094,299.1639709472656,285.8106384277344,0.0,0.0,0.0,0.0,1.0,,-0.0011159543646499,1.9423650243766133e-08,0.0011159349232912,-0.0498879812657833,0.0,0.0,0.0,-0.0144419223070144,60.0,18.516918182373047,0.0,-8.490887637435662e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001050034115905,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001105752380681,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,8.167061605490744e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001105751216528,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0005245184875093,285.7762451171875,294.1499938964844,299.1265563964844,294.9462585449219,299.692626953125,299.1463928222656,285.8245544433594,0.0,0.0,0.0,0.0,1.0,,-0.0011188364587724,1.9760697966830776e-08,0.0011188166681677,-0.0507679060101509,0.0,0.0,0.0,-0.0146090099588036,60.0,18.52455139160156,0.0,-8.534801310133845e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001050034115905,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001105752380681,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,8.167061605490744e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001105751216528,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0005245184875093,285.7762451171875,294.1499938964844,299.1265563964844,294.9462585449219,299.692626953125,299.1463928222656,285.8245544433594,0.0,0.0,0.0,0.0,1.0,,-0.0011188364587724,1.9760697966830776e-08,0.0011188166681677,-0.0507679060101509,0.0,0.0,0.0,-0.0146090099588036,60.0,18.52455139160156,0.0,-8.534801310133845e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0001051534418365,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001107332209357,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,8.17873005871661e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001107331045204,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0005252679111436,285.7729797363281,294.1499938964844,299.1180419921875,294.94580078125,299.6868896484375,299.1376647949219,285.8315124511719,0.0,0.0,0.0,0.0,1.0,,-0.0011204348411411,1.9947618667970343e-08,0.0011204148177057,-0.0512558482587337,0.0,0.0,0.0,-0.0147016737610101,60.0,18.531469345092773,0.0,-8.55920418985079e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001053030937328,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001108908036258,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.190369408112019e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001108906799345,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.000526015413925,285.769775390625,294.1499938964844,299.1095886230469,294.9454040527344,299.6811218261719,299.1289367675781,285.83843994140625,0.0,0.0,0.0,0.0,1.0,,-0.0011220301967114,2.01340650818338e-08,0.0011220100568607,-0.0517425201833248,0.0,0.0,0.0,-0.0147941075265407,60.0,18.538833618164062,0.0,-8.58357935840104e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001056198379956,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001112243262468,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,8.215002890210599e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001112242098315,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0005275975563563,285.7635498046875,294.1499938964844,299.0927734375,294.9447631835937,299.66949462890625,299.1116027832031,285.852294921875,0.0,0.0,0.0,0.0,1.0,,-0.0011254029814153,2.0528689859133923e-08,0.0011253824923187,-0.0527724586427211,0.0,0.0,0.0,-0.0149897299706935,60.0,18.55691146850586,0.0,-8.635285553282301e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001056198379956,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001112243262468,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,8.215002890210599e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001112242098315,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0005275975563563,285.7635498046875,294.1499938964844,299.0927734375,294.9447631835937,299.66949462890625,299.1116027832031,285.852294921875,0.0,0.0,0.0,0.0,1.0,,-0.0011254029814153,2.0528689859133923e-08,0.0011253824923187,-0.0527724586427211,0.0,0.0,0.0,-0.0149897299706935,60.0,18.55691146850586,0.0,-8.635285553282301e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001059547139448,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001115769555326,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,8.24104790808633e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001115768391173,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.000529270269908,285.7576599121094,294.1499938964844,299.0760498046875,294.9443664550781,299.6576538085937,299.09442138671875,285.8660888671875,0.0,0.0,0.0,0.0,1.0,,-0.0011289708781987,2.094591700085857e-08,0.0011289499234408,-0.0538612119853496,0.0,0.0,0.0,-0.0151965664699673,60.0,18.5792293548584,0.0,-8.690121688914587e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001059547139448,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001115769555326,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,8.24104790808633e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001115768391173,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.000529270269908,285.7576599121094,294.1499938964844,299.0760498046875,294.9443664550781,299.6576538085937,299.09442138671875,285.8660888671875,0.0,0.0,0.0,0.0,1.0,,-0.0011289708781987,2.094591700085857e-08,0.0011289499234408,-0.0538612119853496,0.0,0.0,0.0,-0.0151965664699673,60.0,18.5792293548584,0.0,-8.690121688914587e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.000106289066025,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001119290245696,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,8.26705145300366e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001119289081543,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0005309403641149,285.7519226074219,294.1499938964844,299.0594787597656,294.9441223144531,299.645751953125,299.0773010253906,285.8798522949219,0.0,0.0,0.0,0.0,1.0,,-0.00113253260497,2.1362483337838973e-08,0.0011325111845508,-0.0549480579793453,0.0,0.0,0.0,-0.0154030732810497,60.0,18.602764129638672,0.0,-8.7450438002179e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
