time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.000106289066025,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001119290245696,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,8.26705145300366e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001119289081543,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0005309403641149,285.7519226074219,294.1499938964844,299.0594787597656,294.9441223144531,299.645751953125,299.0773010253906,285.8798522949219,0.0,0.0,0.0,0.0,1.0,,-0.00113253260497,2.1362483337838973e-08,0.0011325111845508,-0.0549480579793453,0.0,0.0,0.0,-0.0154030732810497,60.0,18.602764129638672,0.0,-8.7450438002179e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001066397308022,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001122982794186,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,8.294323924928904e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001122981630032,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0005326919490471,285.7463684082031,294.1499938964844,299.04296875,294.9440612792969,299.6337280273437,299.0603332519531,285.89361572265625,0.0,0.0,0.0,0.0,1.0,,-0.0011362703517079,2.1799392513344173e-08,0.0011362485820427,-0.0560877658426761,0.0,0.0,0.0,-0.0156196746975183,60.0,18.628559112548828,0.0,-8.80283366200274e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001066397308022,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001122982794186,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,8.294323924928904e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001122981630032,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0005326919490471,285.7463684082031,294.1499938964844,299.04296875,294.9440612792969,299.6337280273437,299.0603332519531,285.89361572265625,0.0,0.0,0.0,0.0,1.0,,-0.0011362703517079,2.1799392513344173e-08,0.0011362485820427,-0.0560877658426761,0.0,0.0,0.0,-0.0156196746975183,60.0,18.628559112548828,0.0,-8.80283366200274e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001068065394065,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001124739283113,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,8.307297684950754e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.000112473811896,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0005335251917131,285.74371337890625,294.1499938964844,299.0347595214844,294.944091796875,299.6276550292969,299.0518798828125,285.9004821777344,0.0,0.0,0.0,0.0,1.0,,-0.0011380471987649,2.2007222710840324e-08,0.0011380251962691,-0.0566298328340053,0.0,0.0,0.0,-0.0157227031886577,60.0,18.641590118408203,0.0,-8.83038993038099e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.000106978797703,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0001126553106587,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,8.32069490570575e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0001126552015193,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0005343856173567,285.7411804199219,294.1499938964844,299.0265808105469,294.94415283203125,299.6215209960937,299.0434875488281,285.9073486328125,0.0,0.0,0.0,0.0,1.0,,-0.0011398807400837,2.2221842144176666e-08,0.0011398585047572,-0.0571895577013492,0.0,0.0,0.0,-0.015829088166356,60.0,18.655447006225582,0.0,-8.858891931140533e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0001073190651368,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001130136151914,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,8.347158291144297e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001130134987761,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0005360852810554,285.7364196777344,294.1499938964844,299.0102233886719,294.94439697265625,299.609130859375,299.0267944335937,285.9210205078125,0.0,0.0,0.0,0.0,1.0,,-0.0011435062624514,2.2645792796538444e-08,0.0011434835614636,-0.0582950599491596,0.0,0.0,0.0,-0.0160392597317695,60.0,18.683454513549805,0.0,-8.915328209013752e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0001073190651368,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001130136151914,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,8.347158291144297e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001130134987761,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0005360852810554,285.7364196777344,294.1499938964844,299.0102233886719,294.94439697265625,299.609130859375,299.0267944335937,285.9210205078125,0.0,0.0,0.0,0.0,1.0,,-0.0011435062624514,2.2645792796538444e-08,0.0011434835614636,-0.0582950599491596,0.0,0.0,0.0,-0.0160392597317695,60.0,18.683454513549805,0.0,-8.915328209013752e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001076594417099,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001133720361394,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,8.373631135327742e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001133719270001,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0005377855268307,285.7317199707031,294.1499938964844,298.9939880371094,294.9447326660156,299.5966796875,299.0101318359375,285.9346923828125,0.0,0.0,0.0,0.0,1.0,,-0.0011471328325569,2.3069890886517896e-08,0.0011471097823232,-0.0594007298350334,0.0,0.0,0.0,-0.0162495020776987,60.0,18.71153450012207,0.0,-8.97196201776751e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001076594417099,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001133720361394,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,8.373631135327742e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001133719270001,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0005377855268307,285.7317199707031,294.1499938964844,298.9939880371094,294.9447326660156,299.5966796875,299.0101318359375,285.9346923828125,0.0,0.0,0.0,0.0,1.0,,-0.0011471328325569,2.3069890886517896e-08,0.0011471097823232,-0.0594007298350334,0.0,0.0,0.0,-0.0162495020776987,60.0,18.71153450012207,0.0,-8.97196201776751e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.000107980951725,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001137105791713,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,8.398635691264644e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001137104700319,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0005393914179876,285.7275695800781,294.1499938964844,298.9777526855469,294.9451599121094,299.583984375,298.9935913085937,285.9483337402344,0.0,0.0,0.0,0.0,1.0,,-0.0011505577713251,2.347046468287317e-08,0.0011505342554301,-0.0604448802769184,0.0,0.0,0.0,-0.0164480786770582,60.0,18.73833274841309,0.0,-9.025620073543905e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.000107980951725,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001137105791713,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,8.398635691264644e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001137104700319,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0005393914179876,285.7275695800781,294.1499938964844,298.9777526855469,294.9451599121094,299.583984375,298.9935913085937,285.9483337402344,0.0,0.0,0.0,0.0,1.0,,-0.0011505577713251,2.347046468287317e-08,0.0011505342554301,-0.0604448802769184,0.0,0.0,0.0,-0.0164480786770582,60.0,18.73833274841309,0.0,-9.025620073543905e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001083119714166,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001140591484727,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,8.424380939686671e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001140590393333,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0005410449230112,285.7233581542969,294.1499938964844,298.96160888671875,294.9456787109375,299.5713195800781,298.97705078125,285.96197509765625,0.0,0.0,0.0,0.0,1.0,,-0.0011540892301127,2.388290987198616e-08,0.0011540653649717,-0.0615197606384754,0.0,0.0,0.0,-0.0166525673121213,60.0,18.76592254638672,0.0,-9.081033880420365e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001083119714166,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001140591484727,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,8.424380939686671e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001140590393333,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0005410449230112,285.7233581542969,294.1499938964844,298.96160888671875,294.9456787109375,299.5713195800781,298.97705078125,285.96197509765625,0.0,0.0,0.0,0.0,1.0,,-0.0011540892301127,2.388290987198616e-08,0.0011540653649717,-0.0615197606384754,0.0,0.0,0.0,-0.0166525673121213,60.0,18.76592254638672,0.0,-9.081033880420365e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001084723699023,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001142280452768,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,8.436855569016188e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001142279361374,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.000541846093256,285.7212829589844,294.1499938964844,298.9535217285156,294.9459533691406,299.56500244140625,298.9687805175781,285.96881103515625,0.0,0.0,0.0,0.0,1.0,,-0.0011557925026863,2.4082748240061853e-08,0.00115576852113,-0.0620404966175556,0.0,0.0,0.0,-0.0167516078799963,60.0,18.77913856506348,0.0,-9.107944975994545e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001086232077796,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0001143868794315,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,8.448587323073298e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001143867702921,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0005425995914265,285.71929931640625,294.1499938964844,298.9454650878906,294.9462585449219,299.55859375,298.9605712890625,285.9756164550781,0.0,0.0,0.0,0.0,1.0,,-0.0011573996162042,2.4270690346384072e-08,0.0011573752854019,-0.0625301823019981,0.0,0.0,0.0,-0.0168447773903608,60.0,18.79138565063477,0.0,-9.133289324836369e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001089238503482,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0001147034563473,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,8.471969340462238e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001147033472079,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005441012908704,285.71539306640625,294.1499938964844,298.9293518066406,294.94683837890625,299.5458068847656,298.9441223144531,285.9892578125,0.0,0.0,0.0,0.0,1.0,,-0.0011606053449213,2.464527604217892e-08,0.0011605807812884,-0.063506044447422,0.0,0.0,0.0,-0.0170304886996746,60.0,18.81576538085937,0.0,-9.183908389331918e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001089238503482,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0001147034563473,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,8.471969340462238e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001147033472079,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005441012908704,285.71539306640625,294.1499938964844,298.9293518066406,294.94683837890625,299.5458068847656,298.9441223144531,285.9892578125,0.0,0.0,0.0,0.0,1.0,,-0.0011606053449213,2.464527604217892e-08,0.0011605807812884,-0.063506044447422,0.0,0.0,0.0,-0.0170304886996746,60.0,18.81576538085937,0.0,-9.183908389331918e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001091864251065,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001149799354607,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,8.492390043102205e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001149798335973,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0005454128258861,285.7117919921875,294.1499938964844,298.9132385253906,294.9474792480469,299.5328674316406,298.927734375,286.0028686523437,0.0,0.0,0.0,0.0,1.0,,-0.0011634001275524,2.4972415246793392e-08,0.0011633750982582,-0.064358152449131,0.0,0.0,0.0,-0.0171926505863666,60.0,18.835935592651367,0.0,-9.228230624103165e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001091864251065,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001149799354607,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,8.492390043102205e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001149798335973,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0005454128258861,285.7117919921875,294.1499938964844,298.9132385253906,294.9474792480469,299.5328674316406,298.927734375,286.0028686523437,0.0,0.0,0.0,0.0,1.0,,-0.0011634001275524,2.4972415246793392e-08,0.0011633750982582,-0.064358152449131,0.0,0.0,0.0,-0.0171926505863666,60.0,18.835935592651367,0.0,-9.228230624103165e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0001094357503461,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001152424738393,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,8.511780470144004e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0001152423719759,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.000546658236999,285.7084655761719,294.1499938964844,298.8971252441406,294.9480895996094,299.5198669433594,298.9114074707031,286.0164794921875,0.0,0.0,0.0,0.0,1.0,,-0.0011660599848255,2.5283055649083508e-08,0.0011660347227007,-0.0651671513915062,0.0,0.0,0.0,-0.0173466652631759,60.0,18.8532943725586,0.0,-9.270414835782505e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0001094357503461,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001152424738393,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,8.511780470144004e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0001152423719759,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.000546658236999,285.7084655761719,294.1499938964844,298.8971252441406,294.9480895996094,299.5198669433594,298.9114074707031,286.0164794921875,0.0,0.0,0.0,0.0,1.0,,-0.0011660599848255,2.5283055649083508e-08,0.0011660347227007,-0.0651671513915062,0.0,0.0,0.0,-0.0173466652631759,60.0,18.8532943725586,0.0,-9.270414835782505e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001096577470889,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001154762285295,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,8.5290455899667e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001154761266661,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0005477670929394,285.705322265625,294.1499938964844,298.8809814453125,294.9486999511719,299.5067443847656,298.89508056640625,286.0300598144531,0.0,0.0,0.0,0.0,1.0,,-0.0011684246128425,2.5559639738048645e-08,0.0011683990014716,-0.0658873617649078,0.0,0.0,0.0,-0.017483776435256,60.0,18.867507934570312,0.0,-9.308055837209397e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001096577470889,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001154762285295,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,8.5290455899667e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001154761266661,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0005477670929394,285.705322265625,294.1499938964844,298.8809814453125,294.9486999511719,299.5067443847656,298.89508056640625,286.0300598144531,0.0,0.0,0.0,0.0,1.0,,-0.0011684246128425,2.5559639738048645e-08,0.0011683990014716,-0.0658873617649078,0.0,0.0,0.0,-0.017483776435256,60.0,18.867507934570312,0.0,-9.308055837209397e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0001097591448342,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001155830032075,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,8.536931272828951e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001155829013441,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0005482736160047,285.70379638671875,294.1499938964844,298.8728942871094,294.948974609375,299.50018310546875,298.8869323730469,286.036865234375,0.0,0.0,0.0,0.0,1.0,,-0.0011695012217387,2.56859653546826e-08,0.0011694754939526,-0.0662162825465202,0.0,0.0,0.0,-0.0175463818013668,60.0,18.873401641845703,0.0,-9.325274419325069e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.000109851192974,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001156799189629,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,8.544090087525547e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,0.0001156798170995,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0005487333401106,285.7023620605469,294.1499938964844,298.8648376464844,294.9492492675781,299.4935913085937,298.8787841796875,286.0436706542969,0.0,0.0,0.0,0.0,1.0,,-0.0011704816715791,2.5800641623163762e-08,0.0011704558273777,-0.0665148422122001,0.0,0.0,0.0,-0.0176032315939664,60.0,18.87816047668457,0.0,-9.340917017652829e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001100085719372,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001158456288976,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,8.556328975828364e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001158455343102,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005495194345712,285.6996459960937,294.1499938964844,298.8486328125,294.94976806640625,299.4803466796875,298.86248779296875,286.0572509765625,0.0,0.0,0.0,0.0,1.0,,-0.0011721599148586,2.5996703456598883e-08,0.0011721339542418,-0.0670252442359924,0.0,0.0,0.0,-0.0177004355937242,60.0,18.88337135314941,0.0,-9.367692399564477e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001100085719372,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001158456288976,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,8.556328975828364e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001158455343102,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005495194345712,285.6996459960937,294.1499938964844,298.8486328125,294.94976806640625,299.4803466796875,298.86248779296875,286.0572509765625,0.0,0.0,0.0,0.0,1.0,,-0.0011721599148586,2.5996703456598883e-08,0.0011721339542418,-0.0670252442359924,0.0,0.0,0.0,-0.0177004355937242,60.0,18.88337135314941,0.0,-9.367692399564477e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001101259767892,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001159692474175,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,8.565459575038403e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.00011596915283,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0005501058767549,285.6971740722656,294.1499938964844,298.8323974609375,294.9501953125,299.4670104980469,298.8461608886719,286.0708312988281,0.0,0.0,0.0,0.0,1.0,,-0.0011734100989997,2.614295446790038e-08,0.0011733840219676,-0.067405954003334,0.0,0.0,0.0,-0.0177729353308677,60.0,18.88280296325684,0.0,-9.387690624862445e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001101259767892,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001159692474175,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,8.565459575038403e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.00011596915283,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0005501058767549,285.6971740722656,294.1499938964844,298.8323974609375,294.9501953125,299.4670104980469,298.8461608886719,286.0708312988281,0.0,0.0,0.0,0.0,1.0,,-0.0011734100989997,2.614295446790038e-08,0.0011733840219676,-0.067405954003334,0.0,0.0,0.0,-0.0177729353308677,60.0,18.88280296325684,0.0,-9.387690624862445e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001102086898754,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001160563333542,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,8.571891521569341e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001160562387667,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0005505189765244,285.6949157714844,294.1499938964844,298.8160705566406,294.95050048828125,299.45361328125,298.8298034667969,286.0843811035156,0.0,0.0,0.0,0.0,1.0,,-0.0011742932256311,2.62459742828014e-08,0.0011742669157683,-0.0676741003990173,0.0,0.0,0.0,-0.0178240165114402,60.0,18.87727928161621,0.0,-9.401789924368133e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001102086898754,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001160563333542,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,8.571891521569341e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001160562387667,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0005505189765244,285.6949157714844,294.1499938964844,298.8160705566406,294.95050048828125,299.45361328125,298.8298034667969,286.0843811035156,0.0,0.0,0.0,0.0,1.0,,-0.0011742932256311,2.62459742828014e-08,0.0011742669157683,-0.0676741003990173,0.0,0.0,0.0,-0.0178240165114402,60.0,18.87727928161621,0.0,-9.401789924368133e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0001102348251151,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001160838364739,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.57392224133946e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001160837418865,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0005506494781002,285.69293212890625,294.1499938964844,298.7996826171875,294.9507141113281,299.4401550292969,298.8134155273437,286.09796142578125,0.0,0.0,0.0,0.0,1.0,,-0.0011745686642825,2.6278478060248744e-08,0.0011745424708351,-0.067758709192276,0.0,0.0,0.0,-0.0178401190787553,60.0,18.863121032714844,0.0,-9.406241474607668e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0001102348251151,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001160838364739,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.57392224133946e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001160837418865,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0005506494781002,285.69293212890625,294.1499938964844,298.7996826171875,294.9507141113281,299.4401550292969,298.8134155273437,286.09796142578125,0.0,0.0,0.0,0.0,1.0,,-0.0011745686642825,2.6278478060248744e-08,0.0011745424708351,-0.067758709192276,0.0,0.0,0.0,-0.0178401190787553,60.0,18.863121032714844,0.0,-9.406241474607668e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001102420283132,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0001160914107458,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,8.574481762479991e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001160913161584,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0005506854504346,285.6919860839844,294.1499938964844,298.7914733886719,294.9507751464844,299.43341064453125,298.80523681640625,286.104736328125,0.0,0.0,0.0,0.0,1.0,,-0.0011746464297175,2.6287429122362482e-08,0.0011746201198548,-0.0677819997072219,0.0,0.0,0.0,-0.0178445614874362,60.0,18.85527229309082,0.0,-9.407467160826857e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0001102237438317,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.000116072151286,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,8.573059312766418e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0001160720566986,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.000550594064407,285.69110107421875,294.1499938964844,298.7832336425781,294.9508056640625,299.4266357421875,298.7969970703125,286.1115417480469,0.0,0.0,0.0,0.0,1.0,,-0.001174449105747,2.6264613595117225e-08,0.0011744227958843,-0.0677226185798645,0.0,0.0,0.0,-0.0178332403302192,60.0,18.8437442779541,0.0,-9.404342904417717e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0001101227899198,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001159658204414,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,8.565205644117668e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.000115965725854,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0005500897532328,285.68963623046875,294.1499938964844,298.76666259765625,294.95074462890625,299.4130554199219,298.7804870605469,286.1250915527344,0.0,0.0,0.0,0.0,1.0,,-0.0011733780847862,2.613875516033204e-08,0.0011733518913388,-0.0673950165510177,0.0,0.0,0.0,-0.0177708733826875,60.0,18.81102180480957,0.0,-9.387115795789216e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0001101227899198,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001159658204414,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,8.565205644117668e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.000115965725854,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0005500897532328,285.68963623046875,294.1499938964844,298.76666259765625,294.95074462890625,299.4130554199219,298.7804870605469,286.1250915527344,0.0,0.0,0.0,0.0,1.0,,-0.0011733780847862,2.613875516033204e-08,0.0011733518913388,-0.0673950165510177,0.0,0.0,0.0,-0.0177708733826875,60.0,18.81102180480957,0.0,-9.387115795789216e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001099376313504,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0001157708175014,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,8.550802158424631e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.000115770722914,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0005491647752933,285.68853759765625,294.1499938964844,298.75,294.95050048828125,299.3994140625,298.7638854980469,286.1386413574219,0.0,0.0,0.0,0.0,1.0,,-0.0011714124120771,2.5907967327043483e-08,0.0011713864514604,-0.0667942315340042,0.0,0.0,0.0,-0.0176565013825893,60.0,18.76334571838379,0.0,-9.355567698321465e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001099376313504,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0001157708175014,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,8.550802158424631e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.000115770722914,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0005491647752933,285.68853759765625,294.1499938964844,298.75,294.95050048828125,299.3994140625,298.7638854980469,286.1386413574219,0.0,0.0,0.0,0.0,1.0,,-0.0011714124120771,2.5907967327043483e-08,0.0011713864514604,-0.0667942315340042,0.0,0.0,0.0,-0.0176565013825893,60.0,18.76334571838379,0.0,-9.355567698321465e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
