time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0001097499480238,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001155731588369,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,8.536202949471772e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001155730715254,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0005482271662913,285.6875,294.1499938964844,298.733154296875,294.9501953125,299.3857421875,298.74725341796875,286.15216064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011694192653521,2.5674035342149185e-08,0.0011693936539813,-0.0661851987242698,0.0,0.0,0.0,-0.017540568485856,60.0,18.713542938232425,0.0,-9.323644434289237e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0001097499480238,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001155731588369,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,8.536202949471772e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001155730715254,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0005482271662913,285.6875,294.1499938964844,298.733154296875,294.9501953125,299.3857421875,298.74725341796875,286.15216064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011694192653521,2.5674035342149185e-08,0.0011693936539813,-0.0661851987242698,0.0,0.0,0.0,-0.017540568485856,60.0,18.713542938232425,0.0,-9.323644434289237e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0001093099708668,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.000115109825856,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,8.501981210429221e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001151097385445,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0005460293614305,285.686767578125,294.1499938964844,298.716064453125,294.9499206542969,299.3720703125,298.73052978515625,286.16571044921875,0.0,0.0,0.0,0.0,1.0,,-0.0011647284263744,2.51257041838926e-08,0.0011647032806649,-0.0647573620080947,0.0,0.0,0.0,-0.0172687284648418,60.0,18.635311126708984,0.0,-9.249032473235277e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0001093099708668,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.000115109825856,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,8.501981210429221e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001151097385445,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0005460293614305,285.686767578125,294.1499938964844,298.716064453125,294.9499206542969,299.3720703125,298.73052978515625,286.16571044921875,0.0,0.0,0.0,0.0,1.0,,-0.0011647284263744,2.51257041838926e-08,0.0011647032806649,-0.0647573620080947,0.0,0.0,0.0,-0.0172687284648418,60.0,18.635311126708984,0.0,-9.249032473235277e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001091523154173,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001149437957792,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,8.489718311466277e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001149437084677,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0005452418117783,285.6863708496094,294.1499938964844,298.7074279785156,294.9498291015625,299.365234375,298.72216796875,286.1724548339844,0.0,0.0,0.0,0.0,1.0,,-0.0011630647350102,2.492923201202757e-08,0.0011630398221313,-0.0642456486821174,0.0,0.0,0.0,-0.0171714127063751,60.0,18.59856605529785,0.0,-9.222369357075877e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001088252029148,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.000114599315566,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,8.464275015285239e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001145992282545,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0005436077481135,285.68609619140625,294.1499938964844,298.6987609863281,294.94976806640625,299.3584289550781,298.7137756347656,286.17919921875,0.0,0.0,0.0,0.0,1.0,,-0.001159555860795,2.452154923560101e-08,0.0011595314135774,-0.0631837248802185,0.0,0.0,0.0,-0.0169691946357488,60.0,18.54979705810547,0.0,-9.167172265733825e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001079324720194,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001136591963586,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,8.394838368985802e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0001136591163231,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.000539148284588,285.6856994628906,294.1499938964844,298.68121337890625,294.9496459960937,299.3448181152344,298.6969909667969,286.19268798828125,0.0,0.0,0.0,0.0,1.0,,-0.0011500533437356,2.3409043592437232e-08,0.0011500299442559,-0.0602847672998905,0.0,0.0,0.0,-0.0164177343249321,60.0,18.41512107849121,0.0,-9.01737919889456e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001079324720194,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001136591963586,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,8.394838368985802e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0001136591163231,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.000539148284588,285.6856994628906,294.1499938964844,298.68121337890625,294.9496459960937,299.3448181152344,298.6969909667969,286.19268798828125,0.0,0.0,0.0,0.0,1.0,,-0.0011500533437356,2.3409043592437232e-08,0.0011500299442559,-0.0602847672998905,0.0,0.0,0.0,-0.0164177343249321,60.0,18.41512107849121,0.0,-9.01737919889456e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001069507125066,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001126253409893,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,8.318477921420708e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001126252609537,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0005342441727407,285.6853942871094,294.1499938964844,298.6634216308594,294.9495849609375,299.33123779296875,298.6801452636719,286.2061767578125,0.0,0.0,0.0,0.0,1.0,,-0.0011395949404686,2.2185615122793934e-08,0.0011395727051422,-0.0570950582623481,0.0,0.0,0.0,-0.0158112496137619,60.0,18.26676368713379,0.0,-8.85407445139208e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001069507125066,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001126253409893,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,8.318477921420708e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001126252609537,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0005342441727407,285.6853942871094,294.1499938964844,298.6634216308594,294.9495849609375,299.33123779296875,298.6801452636719,286.2061767578125,0.0,0.0,0.0,0.0,1.0,,-0.0011395949404686,2.2185615122793934e-08,0.0011395727051422,-0.0570950582623481,0.0,0.0,0.0,-0.0158112496137619,60.0,18.26676368713379,0.0,-8.85407445139208e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001056373876053,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001112423124141,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,8.216327842092142e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001112422323785,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0005276837619021,285.6853942871094,294.1499938964844,298.6454162597656,294.9495849609375,299.3178100585937,298.6635131835937,286.2196044921875,0.0,0.0,0.0,0.0,1.0,,-0.0011255996068939,2.054903447401557e-08,0.0011255791177973,-0.052825529128313,0.0,0.0,0.0,-0.0149999298155307,60.0,18.071393966674805,0.0,-8.637952220169609e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001056373876053,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001112423124141,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,8.216327842092142e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001112422323785,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0005276837619021,285.6853942871094,294.1499938964844,298.6454162597656,294.9495849609375,299.3178100585937,298.6635131835937,286.2196044921875,0.0,0.0,0.0,0.0,1.0,,-0.0011255996068939,2.054903447401557e-08,0.0011255791177973,-0.052825529128313,0.0,0.0,0.0,-0.0149999298155307,60.0,18.071393966674805,0.0,-8.637952220169609e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001042216899804,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001097514905268,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,8.106215682346374e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001097514104912,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0005206119967624,285.685546875,294.1499938964844,298.6271667480469,294.9496765136719,299.304443359375,298.6470031738281,286.2330322265625,0.0,0.0,0.0,0.0,1.0,,-0.0011105159064754,1.8784930944093503e-08,0.0011104971636086,-0.0482201464474201,0.0,0.0,0.0,-0.0141254011541605,60.0,17.855289459228516,0.0,-8.407975826685289e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001042216899804,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001097514905268,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,8.106215682346374e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001097514104912,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0005206119967624,285.685546875,294.1499938964844,298.6271667480469,294.9496765136719,299.304443359375,298.6470031738281,286.2330322265625,0.0,0.0,0.0,0.0,1.0,,-0.0011105159064754,1.8784930944093503e-08,0.0011104971636086,-0.0482201464474201,0.0,0.0,0.0,-0.0141254011541605,60.0,17.855289459228516,0.0,-8.407975826685289e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.000103487393062,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001089782308554,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,8.049103053053841e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001089781508198,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0005169439828023,285.68560791015625,294.1499938964844,298.61798095703125,294.9497375488281,299.2977600097656,298.63873291015625,286.2397155761719,0.0,0.0,0.0,0.0,1.0,,-0.0011026842985302,1.7869927759761598e-08,0.0011026663705706,-0.0458302348852157,0.0,0.0,0.0,-0.0136717613786458,60.0,17.74671173095703,0.0,-8.289913466796862e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0001027129474096,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001081626760424,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,7.988866127561778e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0001081626032828,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0005130753852427,285.6856994628906,294.1499938964844,298.60870361328125,294.9498291015625,299.2911071777344,298.6304931640625,286.2464294433594,0.0,0.0,0.0,0.0,1.0,,-0.0010944212554022,1.6904895261404818e-08,0.0010944043751806,-0.0433088205754756,0.0,0.0,0.0,-0.0131933027878403,60.0,17.631128311157227,0.0,-8.16629963651394e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001012034481391,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001065730757545,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,7.87145909271203e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0001065730029949,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0005055350484326,285.6860656738281,294.1499938964844,298.59002685546875,294.9500427246094,299.2778625488281,298.6142578125,286.259765625,0.0,0.0,0.0,0.0,1.0,,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921079337596,0.0,0.0,0.0,-0.0122608738020062,60.0,17.391796112060547,0.0,-7.928029788217827e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001012034481391,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001065730757545,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,7.87145909271203e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0001065730029949,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0005055350484326,285.6860656738281,294.1499938964844,298.59002685546875,294.9500427246094,299.2778625488281,298.6142578125,286.259765625,0.0,0.0,0.0,0.0,1.0,,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921079337596,0.0,0.0,0.0,-0.0122608738020062,60.0,17.391796112060547,0.0,-7.928029788217827e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.97766910586506e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001050706123351,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,7.760486914776266e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001050705395755,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0004984080442227,285.6865539550781,294.1499938964844,298.5711364746094,294.9503173828125,299.2646789550781,298.5984802246094,286.2730712890625,0.0,0.0,0.0,0.0,1.0,,-0.001063136733137,1.3246214791706734e-08,0.0010631234617903,-0.033742468804121,0.0,0.0,0.0,-0.0113795585930347,60.0,17.154085159301758,0.0,-7.706064764079201e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.97766910586506e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001050706123351,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,7.760486914776266e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001050705395755,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0004984080442227,285.6865539550781,294.1499938964844,298.5711364746094,294.9503173828125,299.2646789550781,298.5984802246094,286.2730712890625,0.0,0.0,0.0,0.0,1.0,,-0.001063136733137,1.3246214791706734e-08,0.0010631234617903,-0.033742468804121,0.0,0.0,0.0,-0.0113795585930347,60.0,17.154085159301758,0.0,-7.706064764079201e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.846877946984024e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001036932881106,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.65875811339356e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.000103693215351,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0004918746417388,285.68719482421875,294.1499938964844,298.552001953125,294.95068359375,299.2515869140625,298.5829772949219,286.2863464355469,0.0,0.0,0.0,0.0,1.0,,-0.0010492005385458,1.16165423946768e-08,0.0010491890134289,-0.0294782761484384,0.0,0.0,0.0,-0.0105716632679104,60.0,16.92652702331543,0.0,-7.505355625880838e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.846877946984024e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001036932881106,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.65875811339356e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.000103693215351,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0004918746417388,285.68719482421875,294.1499938964844,298.552001953125,294.95068359375,299.2515869140625,298.5829772949219,286.2863464355469,0.0,0.0,0.0,0.0,1.0,,-0.0010492005385458,1.16165423946768e-08,0.0010491890134289,-0.0294782761484384,0.0,0.0,0.0,-0.0105716632679104,60.0,16.92652702331543,0.0,-7.505355625880838e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,9.734022023621948e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001025048404699,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,7.570979505544528e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001025047677103,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004862372006755,285.68798828125,294.1499938964844,298.5326538085937,294.9511108398437,299.2384948730469,298.5677795410156,286.299560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010371753014624,1.0210365886109685e-08,0.0010371651733294,-0.0257976036518812,0.0,0.0,0.0,-0.0098745636641979,60.0,16.719646453857422,0.0,-7.33429814658848e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,9.734022023621948e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001025048404699,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,7.570979505544528e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001025047677103,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004862372006755,285.68798828125,294.1499938964844,298.5326538085937,294.9511108398437,299.2384948730469,298.5677795410156,286.299560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010371753014624,1.0210365886109685e-08,0.0010371651733294,-0.0257976036518812,0.0,0.0,0.0,-0.0098745636641979,60.0,16.719646453857422,0.0,-7.33429814658848e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.680822404334322e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001019446062855,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,7.529601134592667e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001019445408019,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0004835797299165,285.6884460449219,294.1499938964844,298.5229187011719,294.95135498046875,299.2319641113281,298.5602722167969,286.3061218261719,0.0,0.0,0.0,0.0,1.0,,-0.0010315087856724,9.547513002416965e-09,0.001031499239616,-0.0240622106939554,0.0,0.0,0.0,-0.0095459688454866,60.0,16.621919631958008,0.0,-7.254346456875282e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.633105219108984e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001014421213767,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,7.492487202398479e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001014420486171,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0004811961553059,285.6889038085937,294.1499938964844,298.5130920410156,294.9515991210937,299.2254333496094,298.55279541015625,286.31268310546875,0.0,0.0,0.0,0.0,1.0,,-0.0010264216689392,8.952970809161798e-09,0.0010264128213748,-0.022505484521389,0.0,0.0,0.0,-0.0092512164264917,60.0,16.527963638305664,0.0,-7.183007966204968e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.555449651088566e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001006243473966,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.432086567860097e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.000100624281913,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0004773170221596,285.69000244140625,294.1499938964844,298.49334716796875,294.9521789550781,299.2123413085937,298.5380249023437,286.3257751464844,0.0,0.0,0.0,0.0,1.0,,-0.0010181452380493,7.985398120524678e-09,0.0010181372053921,-0.0199716854840517,0.0,0.0,0.0,-0.0087715396657586,60.0,16.36646270751953,0.0,-7.067661300652618e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.555449651088566e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001006243473966,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.432086567860097e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.000100624281913,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0004773170221596,285.69000244140625,294.1499938964844,298.49334716796875,294.9521789550781,299.2123413085937,298.5380249023437,286.3257751464844,0.0,0.0,0.0,0.0,1.0,,-0.0010181452380493,7.985398120524678e-09,0.0010181372053921,-0.0199716854840517,0.0,0.0,0.0,-0.0087715396657586,60.0,16.36646270751953,0.0,-7.067661300652618e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.489263902651146e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,9.992736158892512e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,7.380607712548226e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,9.99272961053066e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0004740108561236,285.69122314453125,294.1499938964844,298.4733581542969,294.9527893066406,299.1991882324219,298.52325439453125,286.3387756347656,0.0,0.0,0.0,0.0,1.0,,-0.0010110945440828,7.160748882739654e-09,0.0010110874427482,-0.0178118608891963,0.0,0.0,0.0,-0.0083627337589859,60.0,16.22509002685547,0.0,-6.970088861635304e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.489263902651146e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,9.992736158892512e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,7.380607712548226e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,9.99272961053066e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0004740108561236,285.69122314453125,294.1499938964844,298.4733581542969,294.9527893066406,299.1991882324219,298.52325439453125,286.3387756347656,0.0,0.0,0.0,0.0,1.0,,-0.0010110945440828,7.160748882739654e-09,0.0010110874427482,-0.0178118608891963,0.0,0.0,0.0,-0.0083627337589859,60.0,16.22509002685547,0.0,-6.970088861635304e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,9.441617294214666e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,9.942560427589342e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,7.343547622440383e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,9.94255460682325e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0004716307739727,285.69256591796875,294.1499938964844,298.45318603515625,294.9535217285156,299.1860046386719,298.50830078125,286.3517150878906,0.0,0.0,0.0,0.0,1.0,,-0.0010060163913294,6.567082433406313e-09,0.0010060097556561,-0.0162568464875221,0.0,0.0,0.0,-0.0080684218555688,60.0,16.10730743408203,0.0,-6.900266669163102e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,9.441617294214666e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,9.942560427589342e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,7.343547622440383e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,9.94255460682325e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0004716307739727,285.69256591796875,294.1499938964844,298.45318603515625,294.9535217285156,299.1860046386719,298.50830078125,286.3517150878906,0.0,0.0,0.0,0.0,1.0,,-0.0010060163913294,6.567082433406313e-09,0.0010060097556561,-0.0162568464875221,0.0,0.0,0.0,-0.0080684218555688,60.0,16.10730743408203,0.0,-6.900266669163102e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,9.413012594450264e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.912437963066624e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.321299199247733e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.91243141470477e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004702018923126,285.6940002441406,294.1499938964844,298.43280029296875,294.95428466796875,299.1726989746094,298.4928894042969,286.3645935058594,0.0,0.0,0.0,0.0,1.0,,-0.0010029674740508,6.210671976702997e-09,0.0010029613040387,-0.0153232309967279,0.0,0.0,0.0,-0.0078917294740676,60.0,16.015592575073242,0.0,-6.85851659909531e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,9.413012594450264e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.912437963066624e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.321299199247733e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.91243141470477e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004702018923126,285.6940002441406,294.1499938964844,298.43280029296875,294.95428466796875,299.1726989746094,298.4928894042969,286.3645935058594,0.0,0.0,0.0,0.0,1.0,,-0.0010029674740508,6.210671976702997e-09,0.0010029613040387,-0.0153232309967279,0.0,0.0,0.0,-0.0078917294740676,60.0,16.015592575073242,0.0,-6.85851659909531e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,9.403014701092616e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,9.901908197207376e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,7.313521928153932e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,9.901902376441284e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0004697024414781,285.6947937011719,294.1499938964844,298.4225158691406,294.9547119140625,299.166015625,298.4848937988281,286.3710021972656,0.0,0.0,0.0,0.0,1.0,,-0.0010018994798883,6.08608807795008e-09,0.0010018933098763,-0.014996875077486,0.0,0.0,0.0,-0.0078299548476934,60.0,15.977421760559082,0.0,-6.843953315183171e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.400156704941764e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,9.89889886113815e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,7.311299123102799e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,9.898892312776296e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0004695596871897,285.695556640625,294.1499938964844,298.4122009277344,294.9551696777344,299.1593322753906,298.4768981933594,286.3774108886719,0.0,0.0,0.0,0.0,1.0,,-0.0010015950538218,6.050470346963266e-09,0.001001589000225,-0.0149035705253481,0.0,0.0,0.0,-0.0078122988343238,60.0,15.944473266601562,0.0,-6.83979237692256e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,9.40604877541773e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.905102342600004e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.31588079361245e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,9.905096521833912e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004698539851233,285.6972961425781,294.1499938964844,298.39141845703125,294.9560852050781,299.145751953125,298.4595031738281,286.39013671875,0.0,0.0,0.0,0.0,1.0,,-0.0010022218339145,6.123852536177311e-09,0.0010022157803177,-0.0150958038866519,0.0,0.0,0.0,-0.0078486735001206,60.0,15.905795097351074,0.0,-6.848365785572241e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,9.40604877541773e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.905102342600004e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.31588079361245e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,9.905096521833912e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004698539851233,285.6972961425781,294.1499938964844,298.39141845703125,294.9560852050781,299.145751953125,298.4595031738281,286.39013671875,0.0,0.0,0.0,0.0,1.0,,-0.0010022218339145,6.123852536177311e-09,0.0010022157803177,-0.0150958038866519,0.0,0.0,0.0,-0.0078486735001206,60.0,15.905795097351074,0.0,-6.848365785572241e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,9.418236732017248e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.9179356766399e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.325359911192209e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.917929855873808e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0004704627499449,285.6991577148437,294.1499938964844,298.37042236328125,294.95709228515625,299.1320495605469,298.4408874511719,286.4027709960937,0.0,0.0,0.0,0.0,1.0,,-0.0010035207960754,6.275677755240849e-09,0.001003514509648,-0.0154935177415609,0.0,0.0,0.0,-0.0079239420592784,60.0,15.882975578308104,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
