time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,9.418236732017248e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.9179356766399e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.325359911192209e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.917929855873808e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0004704627499449,285.6991577148437,294.1499938964844,298.37042236328125,294.95709228515625,299.1320495605469,298.4408874511719,286.4027709960937,0.0,0.0,0.0,0.0,1.0,,-0.0010035207960754,6.275677755240849e-09,0.001003514509648,-0.0154935177415609,0.0,0.0,0.0,-0.0079239420592784,60.0,15.882975578308104,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.433685772819445e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,9.934203262673692e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,7.33737470000051e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.9341974419076e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004712344380095,285.7011413574219,294.1499938964844,298.3492126464844,294.95819091796875,299.1181640625,298.4213562011719,286.4153747558594,0.0,0.0,0.0,0.0,1.0,,-0.0010051651624962,6.4681309197567324e-09,0.0010051587596535,-0.015997651964426,0.0,0.0,0.0,-0.0080193430185318,60.0,15.868950843811035,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.433685772819445e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,9.934203262673692e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,7.33737470000051e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.9341974419076e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004712344380095,285.7011413574219,294.1499938964844,298.3492126464844,294.95819091796875,299.1181640625,298.4213562011719,286.4153747558594,0.0,0.0,0.0,0.0,1.0,,-0.0010051651624962,6.4681309197567324e-09,0.0010051587596535,-0.015997651964426,0.0,0.0,0.0,-0.0080193430185318,60.0,15.868950843811035,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.445935575058684e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.947102080332117e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.346901838900521e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.947096259566024e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0004718462878372,285.70330810546875,294.1499938964844,298.3278503417969,294.9593505859375,299.1040954589844,298.40069580078125,286.4278564453125,0.0,0.0,0.0,0.0,1.0,,-0.0010064697125926,6.6207217486180525e-09,0.0010064630769193,-0.0163973569869995,0.0,0.0,0.0,-0.0080949859693646,60.0,15.85859489440918,0.0,-6.906561367259202e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.445935575058684e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.947102080332117e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.346901838900521e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.947096259566024e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0004718462878372,285.70330810546875,294.1499938964844,298.3278503417969,294.9593505859375,299.1040954589844,298.40069580078125,286.4278564453125,0.0,0.0,0.0,0.0,1.0,,-0.0010064697125926,6.6207217486180525e-09,0.0010064630769193,-0.0163973569869995,0.0,0.0,0.0,-0.0080949859693646,60.0,15.85859489440918,0.0,-6.906561367259202e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,9.451419464312494e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,9.952877007890491e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.351167005253956e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,9.9528711871244e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0004721202421933,285.70440673828125,294.1499938964844,298.31707763671875,294.9599304199219,299.0970458984375,298.3904113769531,286.43408203125,0.0,0.0,0.0,0.0,1.0,,-0.0010070602875202,6.689045761731904e-09,0.0010070536518469,-0.0165763199329376,0.0,0.0,0.0,-0.0081288889050483,60.0,15.85276985168457,0.0,-6.914581973660462e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,9.455974941374734e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,9.957673319149762e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,7.354709669016302e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.957667498383672e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0004723477759398,285.7055053710937,294.1499938964844,298.3062744140625,294.9605712890625,299.0899963378906,298.3800048828125,286.4403381347656,0.0,0.0,0.0,0.0,1.0,,-0.0010075450409203,6.745789260520496e-09,0.0010075382888317,-0.0167249534279108,0.0,0.0,0.0,-0.0081570167094469,60.0,15.846515655517578,0.0,-6.921247575064626e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.463029709877446e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.965101344278082e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,7.360195741057396e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,9.965095523511992e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.000472700165119,285.7078857421875,294.1499938964844,298.28448486328125,294.9618835449219,299.0756530761719,298.3586120605469,286.45269775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010082951048389,6.833658527938269e-09,0.0010082882363349,-0.0169551167637109,0.0,0.0,0.0,-0.0082005700096488,60.0,15.83311939239502,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.463029709877446e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,9.965101344278082e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,7.360195741057396e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,9.965095523511992e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.000472700165119,285.7078857421875,294.1499938964844,298.28448486328125,294.9618835449219,299.0756530761719,298.3586120605469,286.45269775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010082951048389,6.833658527938269e-09,0.0010082882363349,-0.0169551167637109,0.0,0.0,0.0,-0.0082005700096488,60.0,15.83311939239502,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.46945874602534e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,9.971870167646556e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,7.365195051534101e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,9.971865074476229e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0004730212676804,285.7104187011719,294.1499938964844,298.2625427246094,294.9632873535156,299.0611572265625,298.3369140625,286.46502685546875,0.0,0.0,0.0,0.0,1.0,,-0.0010089797433465,6.913730921098704e-09,0.0010089728748425,-0.0171648524701595,0.0,0.0,0.0,-0.008240264840424,60.0,15.819703102111816,0.0,-6.940994268234135e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.46945874602534e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,9.971870167646556e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,7.365195051534101e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,9.971865074476229e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0004730212676804,285.7104187011719,294.1499938964844,298.2625427246094,294.9632873535156,299.0611572265625,298.3369140625,286.46502685546875,0.0,0.0,0.0,0.0,1.0,,-0.0010089797433465,6.913730921098704e-09,0.0010089728748425,-0.0171648524701595,0.0,0.0,0.0,-0.008240264840424,60.0,15.819703102111816,0.0,-6.940994268234135e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.47528169490397e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,9.97800161712803e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,7.369723607553169e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,9.9779965239577e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.000473312131362,285.7130126953125,294.1499938964844,298.2403869628906,294.9647521972656,299.0466003417969,298.3150329589844,286.477294921875,0.0,0.0,0.0,0.0,1.0,,-0.0010095987236127,6.986259570851416e-09,0.0010095917386934,-0.017354829236865,0.0,0.0,0.0,-0.0082762138918042,60.0,15.80563259124756,0.0,-6.949530728661557e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.47528169490397e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,9.97800161712803e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,7.369723607553169e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,9.9779965239577e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.000473312131362,285.7130126953125,294.1499938964844,298.2403869628906,294.9647521972656,299.0466003417969,298.3150329589844,286.477294921875,0.0,0.0,0.0,0.0,1.0,,-0.0010095987236127,6.986259570851416e-09,0.0010095917386934,-0.017354829236865,0.0,0.0,0.0,-0.0082762138918042,60.0,15.80563259124756,0.0,-6.949530728661557e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.483561007073148e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.986718941945584e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,7.37616210244596e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,9.986713121179493e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0004737256385851,285.7157287597656,294.1499938964844,298.21807861328125,294.96630859375,299.0318603515625,298.2926940917969,286.489501953125,0.0,0.0,0.0,0.0,1.0,,-0.0010104808025062,7.0893801940030715e-09,0.0010104737011715,-0.017624931409955,0.0,0.0,0.0,-0.00832733605057,60.0,15.79417610168457,0.0,-6.96167674618664e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.483561007073148e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.986718941945584e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,7.37616210244596e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,9.986713121179493e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0004737256385851,285.7157287597656,294.1499938964844,298.21807861328125,294.96630859375,299.0318603515625,298.2926940917969,286.489501953125,0.0,0.0,0.0,0.0,1.0,,-0.0010104808025062,7.0893801940030715e-09,0.0010104737011715,-0.017624931409955,0.0,0.0,0.0,-0.00832733605057,60.0,15.79417610168457,0.0,-6.96167674618664e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.488731302553788e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,9.992163541028276e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,7.380183524219319e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.992158447857946e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0004739839059766,285.7171630859375,294.1499938964844,298.20684814453125,294.96710205078125,299.0244140625,298.2814025878906,286.4955749511719,0.0,0.0,0.0,0.0,1.0,,-0.0010110302828252,7.1537917811781435e-09,0.0010110231814906,-0.0177936423569917,0.0,0.0,0.0,-0.0083592608571052,60.0,15.789874076843262,0.0,-6.969269605860974e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,9.493997640674934e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,9.997708548326044e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,7.384279160760343e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,9.997702727559954e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0004742469463963,285.71856689453125,294.1499938964844,298.195556640625,294.9679260253906,299.0169982910156,298.27008056640625,286.5016784667969,0.0,0.0,0.0,0.0,1.0,,-0.0010115914046764,7.219388198365095e-09,0.0010115841869264,-0.0179654546082019,0.0,0.0,0.0,-0.0083917807787656,60.0,15.785691261291504,0.0,-6.977005284625194e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.50965186348185e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001001419295789,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,7.396454020636156e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0001001418713713,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.000475028908113,285.7215576171875,294.1499938964844,298.1728820800781,294.9696350097656,299.001708984375,298.2449951171875,286.5137634277344,0.0,0.0,0.0,0.0,1.0,,-0.0010132574243471,7.414405978067862e-09,0.0010132499737665,-0.0184762440621852,0.0,0.0,0.0,-0.0084884501993656,60.0,15.78050422668457,0.0,-7.0000304219775e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.50965186348185e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001001419295789,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,7.396454020636156e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0001001418713713,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.000475028908113,285.7215576171875,294.1499938964844,298.1728820800781,294.9696350097656,299.001708984375,298.2449951171875,286.5137634277344,0.0,0.0,0.0,0.0,1.0,,-0.0010132574243471,7.414405978067862e-09,0.0010132499737665,-0.0184762440621852,0.0,0.0,0.0,-0.0084884501993656,60.0,15.78050422668457,0.0,-7.0000304219775e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.531450632493944e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,0.0001003714714897,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,7.413407729472965e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0001003714132821,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0004761177697218,285.7247314453125,294.1499938964844,298.1499938964844,294.971435546875,298.9857177734375,298.21417236328125,286.5257873535156,0.0,0.0,0.0,0.0,1.0,,-0.0010155807249248,7.685976299853792e-09,0.0010155730415135,-0.0191875100135803,0.0,0.0,0.0,-0.0086230840533971,60.0,15.775507926940918,0.0,-7.03215619068942e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.531450632493944e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,0.0001003714714897,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,7.413407729472965e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0001003714132821,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0004761177697218,285.7247314453125,294.1499938964844,298.1499938964844,294.971435546875,298.9857177734375,298.21417236328125,286.5257873535156,0.0,0.0,0.0,0.0,1.0,,-0.0010155807249248,7.685976299853792e-09,0.0010155730415135,-0.0191875100135803,0.0,0.0,0.0,-0.0086230840533971,60.0,15.775507926940918,0.0,-7.03215619068942e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.55508221522905e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001006203165161,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,7.431787526002154e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001006202655844,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0004772981919813,285.7279663085937,294.1499938964844,298.1086730957031,294.9613952636719,298.96978759765625,298.1843566894531,286.5378112792969,0.0,0.0,0.0,0.0,1.0,,-0.0010180994868278,7.98038612970231e-09,0.0010180915705859,-0.0199585631489753,0.0,0.0,0.0,-0.0087690409272909,60.0,15.774518966674805,0.0,-7.067066576382788e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.55508221522905e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001006203165161,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,7.431787526002154e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001006202655844,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0004772981919813,285.7279663085937,294.1499938964844,298.1086730957031,294.9613952636719,298.96978759765625,298.1843566894531,286.5378112792969,0.0,0.0,0.0,0.0,1.0,,-0.0010180994868278,7.98038612970231e-09,0.0010180915705859,-0.0199585631489753,0.0,0.0,0.0,-0.0087690409272909,60.0,15.774518966674805,0.0,-7.067066576382788e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,9.590539411874488e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.000100993689557,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,7.459364860551432e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0001009936386253,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0004790693346876,285.7312927246094,294.1499938964844,298.03228759765625,294.9286193847656,298.952880859375,298.14337158203125,286.5497741699219,0.0,0.0,0.0,0.0,1.0,,-0.0010218751849606,8.422129660345945e-09,0.0010218668030574,-0.02111541852355,0.0,0.0,0.0,-0.0089880209416151,60.0,15.75657558441162,0.0,-7.119610501149509e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,9.590539411874488e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.000100993689557,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,7.459364860551432e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0001009936386253,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0004790693346876,285.7312927246094,294.1499938964844,298.03228759765625,294.9286193847656,298.952880859375,298.14337158203125,286.5497741699219,0.0,0.0,0.0,0.0,1.0,,-0.0010218751849606,8.422129660345945e-09,0.0010218668030574,-0.02111541852355,0.0,0.0,0.0,-0.0089880209416151,60.0,15.75657558441162,0.0,-7.119610501149509e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.610833512851968e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0001012073989841,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,7.475149322999641e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,0.0001012073480524,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0004800830793101,285.73297119140625,294.1499938964844,297.98175048828125,294.9041748046875,298.9440612792969,298.1195678710937,286.5557556152344,0.0,0.0,0.0,0.0,1.0,,-0.0010240371339023,8.674970963795658e-09,0.0010240284027531,-0.021777531132102,0.0,0.0,0.0,-0.0091133639216423,60.0,15.741329193115234,0.0,-7.14977232973979e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,9.636481263441964e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001014774679788,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,7.495097088394687e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001014774170471,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.000481364200823,285.7347106933594,294.1499938964844,297.92340087890625,294.8746337890625,298.9343566894531,298.0820617675781,286.56170654296875,0.0,0.0,0.0,0.0,1.0,,-0.0010267694015055,8.994504696602235e-09,0.0010267604375258,-0.0226142480969429,0.0,0.0,0.0,-0.0092717688530683,60.0,15.714081764221191,0.0,-7.187981054812553e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,9.69411848927848e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.000102084413811,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.539924990851432e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001020843628793,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0004842432681471,285.7383117675781,294.1499938964844,297.7846069335937,294.8009338378906,298.9131164550781,297.99176025390625,286.5735778808594,0.0,0.0,0.0,0.0,1.0,,-0.0010329101933166,9.712604942535565e-09,0.0010329004144296,-0.0244944635778665,0.0,0.0,0.0,-0.0096277594566345,60.0,15.64404582977295,0.0,-7.274219626651758e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,9.69411848927848e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.000102084413811,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.539924990851432e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001020843628793,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0004842432681471,285.7383117675781,294.1499938964844,297.7846069335937,294.8009338378906,298.9131164550781,297.99176025390625,286.5735778808594,0.0,0.0,0.0,0.0,1.0,,-0.0010329101933166,9.712604942535565e-09,0.0010329004144296,-0.0244944635778665,0.0,0.0,0.0,-0.0096277594566345,60.0,15.64404582977295,0.0,-7.274219626651758e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.762445552041754e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001028039332595,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,7.593068585265428e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001028038823278,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0004876563616562,285.7420654296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8890686035156,297.8715209960937,286.58544921875,0.0,0.0,0.0,0.0,1.0,,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231035977602,0.0,0.0,0.0,-0.0100497854873538,60.0,15.552353858947754,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.762445552041754e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001028039332595,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,7.593068585265428e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001028038823278,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0004876563616562,285.7420654296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8890686035156,297.8715209960937,286.58544921875,0.0,0.0,0.0,0.0,1.0,,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231035977602,0.0,0.0,0.0,-0.0100497854873538,60.0,15.552353858947754,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,9.84261350822635e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001036481335177,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,7.655421359231696e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.000103648082586,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0004916609032079,285.7459716796875,294.1499938964844,297.4274597167969,294.60009765625,298.8617248535156,297.71942138671875,286.59722900390625,0.0,0.0,0.0,0.0,1.0,,-0.0010487317340448,1.1562736546011363e-08,0.0010487202089279,-0.0293374676257371,0.0,0.0,0.0,-0.0105449464172124,60.0,15.440192222595217,0.0,-7.498774579062228e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,9.84261350822635e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001036481335177,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,7.655421359231696e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.000103648082586,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0004916609032079,285.7459716796875,294.1499938964844,297.4274597167969,294.60009765625,298.8617248535156,297.71942138671875,286.59722900390625,0.0,0.0,0.0,0.0,1.0,,-0.0010487317340448,1.1562736546011363e-08,0.0010487202089279,-0.0293374676257371,0.0,0.0,0.0,-0.0105449464172124,60.0,15.440192222595217,0.0,-7.498774579062228e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.937492723111065e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001046472534653,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,7.729215576546267e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001046472025336,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0004964002873748,285.75,294.1499938964844,297.2142028808594,294.47589111328125,298.83056640625,297.534912109375,286.6090087890625,0.0,0.0,0.0,0.0,1.0,,-0.001058840425685,1.27448780418149e-08,0.0010588276199996,-0.0324308648705482,0.0,0.0,0.0,-0.0111309792846441,60.0,15.311325073242188,0.0,-7.644039357046496e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.937492723111065e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001046472534653,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,7.729215576546267e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001046472025336,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0004964002873748,285.75,294.1499938964844,297.2142028808594,294.47589111328125,298.83056640625,297.534912109375,286.6090087890625,0.0,0.0,0.0,0.0,1.0,,-0.001058840425685,1.27448780418149e-08,0.0010588276199996,-0.0324308648705482,0.0,0.0,0.0,-0.0111309792846441,60.0,15.311325073242188,0.0,-7.644039357046496e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,9.986879013013096e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001051673170877,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.767627539578825e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.000105167266156,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0004988672444596,285.7520751953125,294.1499938964844,297.1000366210937,294.40850830078125,298.8136901855469,297.433349609375,286.6148681640625,0.0,0.0,0.0,0.0,1.0,,-0.0010641034459695,1.3360208939161566e-08,0.0010640901746228,-0.0340406857430934,0.0,0.0,0.0,-0.0114360293373465,60.0,15.240752220153809,0.0,-7.720203853978094e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001004353762255,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.000105763960164,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,7.811695104464889e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001057639092323,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0005016974755562,285.7541809082031,294.1499938964844,296.98126220703125,294.3378295898437,298.7961120605469,297.3241271972656,286.6207275390625,0.0,0.0,0.0,0.0,1.0,,-0.0010701454011723,1.4066162457027076e-08,0.0010701313149183,-0.035887274891138,0.0,0.0,0.0,-0.0117860250174999,60.0,15.167444229125977,0.0,-7.808048962942848e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.000101415804238,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001067963894456,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,7.887950050644577e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001067963385139,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0005065948935225,285.7585754394531,294.1499938964844,296.7311706542969,294.1873779296875,298.7562866210937,297.0813903808594,286.6324157714844,0.0,0.0,0.0,0.0,1.0,,-0.0010805855272337,1.5287742627378975e-08,0.0010805702768266,-0.0390817448496818,0.0,0.0,0.0,-0.0123915802687406,60.0,14.989267349243164,0.0,-7.961230608088955e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.000101415804238,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001067963894456,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,7.887950050644577e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001067963385139,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0005065948935225,285.7585754394531,294.1499938964844,296.7311706542969,294.1873779296875,298.7562866210937,297.0813903808594,286.6324157714844,0.0,0.0,0.0,0.0,1.0,,-0.0010805855272337,1.5287742627378975e-08,0.0010805702768266,-0.0390817448496818,0.0,0.0,0.0,-0.0123915802687406,60.0,14.989267349243164,0.0,-7.961230608088955e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
