time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001022088254103,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001076314802048,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.949629798531532e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001076314292731,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.000510556215886,285.7630920410156,294.1499938964844,296.46649169921875,294.02606201171875,298.711669921875,296.81982421875,286.64404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010890393750742,1.6275841119295364e-08,0.0010890231933444,-0.0416647940874099,0.0,0.0,0.0,-0.0128814419731497,60.0,14.767013549804688,0.0,-8.086220049108307e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001022088254103,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001076314802048,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.949629798531532e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001076314292731,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.000510556215886,285.7630920410156,294.1499938964844,296.46649169921875,294.02606201171875,298.711669921875,296.81982421875,286.64404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010890393750742,1.6275841119295364e-08,0.0010890231933444,-0.0416647940874099,0.0,0.0,0.0,-0.0128814419731497,60.0,14.767013549804688,0.0,-8.086220049108307e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001028618862619,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001083191818906,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,8.000422531040385e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001083191309589,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005138183478266,285.76776123046875,294.1499938964844,296.1897888183594,293.85546875,298.662353515625,296.54473876953125,286.6556091308594,0.0,0.0,0.0,0.0,1.0,,-0.0010959976352751,1.7089542225789955e-08,0.0010959805222228,-0.0437913313508033,0.0,0.0,0.0,-0.0132848266512155,60.0,14.507362365722656,0.0,-8.189880418285611e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001028618862619,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001083191818906,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,8.000422531040385e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0001083191309589,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005138183478266,285.76776123046875,294.1499938964844,296.1897888183594,293.85546875,298.662353515625,296.54473876953125,286.6556091308594,0.0,0.0,0.0,0.0,1.0,,-0.0010959976352751,1.7089542225789955e-08,0.0010959805222228,-0.0437913313508033,0.0,0.0,0.0,-0.0132848266512155,60.0,14.507362365722656,0.0,-8.189880418285611e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001034099623211,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001088963254005,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.043050183914602e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001088962744688,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.00051655608695,285.7725830078125,294.1499938964844,295.90362548828125,293.67724609375,298.60791015625,296.2587585449219,286.6671142578125,0.0,0.0,0.0,0.0,1.0,,-0.0011018391232937,1.7772439520058473e-08,0.0011018214281648,-0.0455755703151226,0.0,0.0,0.0,-0.0136233754456043,60.0,14.211787223815918,0.0,-8.27738517727994e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001034099623211,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001088963254005,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.043050183914602e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001088962744688,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.00051655608695,285.7725830078125,294.1499938964844,295.90362548828125,293.67724609375,298.60791015625,296.2587585449219,286.6671142578125,0.0,0.0,0.0,0.0,1.0,,-0.0011018391232937,1.7772439520058473e-08,0.0011018214281648,-0.0455755703151226,0.0,0.0,0.0,-0.0136233754456043,60.0,14.211787223815918,0.0,-8.27738517727994e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001036331304931,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001091313315555,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,8.060407708398998e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001091312806238,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0005176708800718,285.7750244140625,294.1499938964844,295.7577819824219,293.58575439453125,298.5790710449219,296.1135559082031,286.6728515625,0.0,0.0,0.0,0.0,1.0,,-0.0011042245896533,1.8050512196055024e-08,0.0011042065452784,-0.0463019758462905,0.0,0.0,0.0,-0.0137612652033567,60.0,14.052936553955078,0.0,-8.313148924798952e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001037835681927,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001092897364287,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,8.072108175838366e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.000109289685497,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0005184222827665,285.7774963378906,294.1499938964844,295.6105651855469,293.4930114746094,298.5492858886719,295.9671936035156,286.6785583496094,0.0,0.0,0.0,0.0,1.0,,-0.0011058243690058,1.8237939158893823e-08,0.0011058060918003,-0.0467915572226047,0.0,0.0,0.0,-0.0138541655614972,60.0,13.885994911193848,0.0,-8.337298851301966e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.000103802231024,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001093093815143,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,8.073559001786634e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001093093378585,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005185155314393,285.7825622558594,294.1499938964844,295.3131408691406,293.30450439453125,298.4851989746094,295.67266845703125,286.68994140625,0.0,0.0,0.0,0.0,1.0,,-0.0011060198303312,1.826116680092582e-08,0.0011060015531256,-0.0468522310256958,0.0,0.0,0.0,-0.0138656646013259,60.0,13.51224422454834,-0.0,-8.340294499475932e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.000103802231024,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001093093815143,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,8.073559001786634e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001093093378585,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005185155314393,285.7825622558594,294.1499938964844,295.3131408691406,293.30450439453125,298.4851989746094,295.67266845703125,286.68994140625,0.0,0.0,0.0,0.0,1.0,,-0.0011060198303312,1.826116680092582e-08,0.0011060015531256,-0.0468522310256958,0.0,0.0,0.0,-0.0138656646013259,60.0,13.51224422454834,-0.0,-8.340294499475932e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001035630848491,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001090575460693,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,8.054958016145974e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001090574951376,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0005173209356144,285.7877197265625,294.1499938964844,295.013916015625,293.11346435546875,298.4164428710937,295.3797607421875,286.7012023925781,0.0,0.0,0.0,0.0,1.0,,-0.0011034777853637,1.7963163401191196e-08,0.0011034597409889,-0.0460737980902195,0.0,0.0,0.0,-0.0137179633602499,60.0,13.10288906097412,-0.0,-8.30190600709102e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001035630848491,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001090575460693,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,8.054958016145974e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001090574951376,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0005173209356144,285.7877197265625,294.1499938964844,295.013916015625,293.11346435546875,298.4164428710937,295.3797607421875,286.7012023925781,0.0,0.0,0.0,0.0,1.0,,-0.0011034777853637,1.7963163401191196e-08,0.0011034597409889,-0.0460737980902195,0.0,0.0,0.0,-0.0137179633602499,60.0,13.10288906097412,-0.0,-8.30190600709102e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001030391285894,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001085057810996,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,8.014205377548933e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001085057374439,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0005147036281414,285.79296875,294.1499938964844,294.7154541015625,292.9217529296875,298.3435363769531,295.0920715332031,286.7123718261719,0.0,0.0,0.0,0.0,1.0,,-0.0010978964855894,1.731027232665383e-08,0.0010978792561218,-0.0443680770695209,0.0,0.0,0.0,-0.0133943082764744,60.0,12.664323806762695,-0.0,-8.218111702262831e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001030391285894,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001085057810996,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,8.014205377548933e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001085057374439,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0005147036281414,285.79296875,294.1499938964844,294.7154541015625,292.9217529296875,298.3435363769531,295.0920715332031,286.7123718261719,0.0,0.0,0.0,0.0,1.0,,-0.0010978964855894,1.731027232665383e-08,0.0010978792561218,-0.0443680770695209,0.0,0.0,0.0,-0.0133943082764744,60.0,12.664323806762695,-0.0,-8.218111702262831e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001022912183543,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001077181805158,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,7.956032641232014e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001077181295841,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0005109675694257,285.7982482910156,294.1499938964844,294.4203186035156,292.7311706542969,298.2679138183594,294.8102111816406,286.72344970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010899243643507,1.6378320921717204e-08,0.0010899079497903,-0.041932638734579,0.0,0.0,0.0,-0.012932289391756,60.0,12.2074556350708,-0.0,-8.099238613112902e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001022912183543,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001077181805158,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,7.956032641232014e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001077181295841,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0005109675694257,285.7982482910156,294.1499938964844,294.4203186035156,292.7311706542969,298.2679138183594,294.8102111816406,286.72344970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010899243643507,1.6378320921717204e-08,0.0010899079497903,-0.041932638734579,0.0,0.0,0.0,-0.012932289391756,60.0,12.2074556350708,-0.0,-8.099238613112902e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0001018511829897,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001072547966032,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.921807264210656e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001072547529474,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0005087694735266,285.8009338378906,294.1499938964844,294.2748107910156,292.6369323730469,298.2291259765625,294.6721496582031,286.7289428710937,0.0,0.0,0.0,0.0,1.0,,-0.0010852366685867,1.5830021737883726e-08,0.0010852208361029,-0.0404994376003742,0.0,0.0,0.0,-0.0126604801043868,60.0,11.97445011138916,-0.0,-8.029704190448683e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0001013228320516,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001066984114004,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,7.880712655605748e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001066983677446,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0005061302799731,285.8035888671875,294.1499938964844,294.1310729980469,292.543701171875,298.1890869140625,294.5386962890625,286.7344055175781,0.0,0.0,0.0,0.0,1.0,,-0.00107959844172,1.5171670142422045e-08,0.0010795833077281,-0.0387782603502273,0.0,0.0,0.0,-0.0123340664431452,60.0,11.737944602966309,-0.0,-7.94661119130069e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.0001002411518129,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.000105559338408,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,7.796580757712945e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.0001055592947523,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0005007269792258,285.8089599609375,294.1499938964844,293.85028076171875,292.3612365722656,298.107421875,294.28009033203125,286.7452697753906,0.0,0.0,0.0,0.0,1.0,,-0.0010680765844881,1.3823886035879696e-08,0.0010680627310648,-0.0352535769343376,0.0,0.0,0.0,-0.0116659328341484,60.0,11.262723922729492,-0.0,-7.777845212331158e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.0001002411518129,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.000105559338408,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,7.796580757712945e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.0001055592947523,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0005007269792258,285.8089599609375,294.1499938964844,293.85028076171875,292.3612365722656,298.107421875,294.28009033203125,286.7452697753906,0.0,0.0,0.0,0.0,1.0,,-0.0010680765844881,1.3823886035879696e-08,0.0010680627310648,-0.0352535769343376,0.0,0.0,0.0,-0.0116659328341484,60.0,11.262723922729492,-0.0,-7.777845212331158e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,9.91253400570713e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001043843149091,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.709794590482488e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001043842785293,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0004951532464474,285.8143615722656,294.1499938964844,293.5804748535156,292.1858215332031,298.0232849121094,294.0356140136719,286.7559814453125,0.0,0.0,0.0,0.0,1.0,,-0.0010561861563473,1.2433583940207882e-08,0.0010561736999079,-0.0316163562238216,0.0,0.0,0.0,-0.0109766973182559,60.0,10.798405647277832,-0.0,-7.605650864661585e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,9.91253400570713e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001043843149091,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.709794590482488e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001043842785293,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0004951532464474,285.8143615722656,294.1499938964844,293.5804748535156,292.1858215332031,298.0232849121094,294.0356140136719,286.7559814453125,0.0,0.0,0.0,0.0,1.0,,-0.0010561861563473,1.2433583940207882e-08,0.0010561736999079,-0.0316163562238216,0.0,0.0,0.0,-0.0109766973182559,60.0,10.798405647277832,-0.0,-7.605650864661585e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,9.810304618440568e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001033077787724,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.630281470483169e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001033077423926,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0004900466301478,285.8197937011719,294.1499938964844,293.32421875,292.0195007324219,297.9368896484375,293.8055114746094,286.7665405273437,0.0,0.0,0.0,0.0,1.0,,-0.0010452929418534,1.1159824175877022e-08,0.0010452817659825,-0.0282829385250806,0.0,0.0,0.0,-0.0103452401235699,60.0,10.355207443237305,-0.0,-7.44958157383735e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,9.810304618440568e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001033077787724,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.630281470483169e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001033077423926,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0004900466301478,285.8197937011719,294.1499938964844,293.32421875,292.0195007324219,297.9368896484375,293.8055114746094,286.7665405273437,0.0,0.0,0.0,0.0,1.0,,-0.0010452929418534,1.1159824175877022e-08,0.0010452817659825,-0.0282829385250806,0.0,0.0,0.0,-0.0103452401235699,60.0,10.355207443237305,-0.0,-7.44958157383735e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,9.724994015414268e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001024094017338,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.563927647424862e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001024093653541,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0004857851599808,285.8252868652344,294.1499938964844,293.0840759277344,291.8643493652344,297.848388671875,293.58941650390625,286.7769470214844,0.0,0.0,0.0,0.0,1.0,,-0.0010362030006945,1.0096875335818822e-08,0.0010361928725615,-0.0255004931241273,0.0,0.0,0.0,-0.009818292222917,60.0,9.944742202758787,-0.0,-7.32057827690369e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,9.724994015414268e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001024094017338,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.563927647424862e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001024093653541,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0004857851599808,285.8252868652344,294.1499938964844,293.0840759277344,291.8643493652344,297.848388671875,293.58941650390625,286.7769470214844,0.0,0.0,0.0,0.0,1.0,,-0.0010362030006945,1.0096875335818822e-08,0.0010361928725615,-0.0255004931241273,0.0,0.0,0.0,-0.009818292222917,60.0,9.944742202758787,-0.0,-7.32057827690369e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.686537669040264e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.000102004436485,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,7.534016913268715e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001020043928292,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0004838641616515,285.8280334472656,294.1499938964844,292.9708557128906,291.7915954589844,297.8036193847656,293.4848327636719,286.7821044921875,0.0,0.0,0.0,0.0,1.0,,-0.0010321076260879,9.617725282851096e-09,0.0010320979636162,-0.0242460444569587,0.0,0.0,0.0,-0.0095807686448097,60.0,9.749159812927246,-0.0,-7.26279481000347e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.6557370852679e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0001016800815705,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,7.510060822824016e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001016800451907,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0004823255876544,285.8307800292969,294.1499938964844,292.86260986328125,291.7224426269531,297.7585144042969,293.38262939453125,286.7872314453125,0.0,0.0,0.0,0.0,1.0,,-0.0010288234334439,9.233958486731808e-09,0.0010288142366334,-0.0232412349432706,0.0,0.0,0.0,-0.0093905068933963,60.0,9.56330108642578,-0.0,-7.216679875909905e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.618192416382954e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001012847133097,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,7.480858766939491e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001012846769299,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004804501659236,285.8363647460937,294.1499938964844,292.662353515625,291.5959777832031,297.666748046875,293.18853759765625,286.7973022460937,0.0,0.0,0.0,0.0,1.0,,-0.0010248197941109,8.766162906681531e-09,0.0010248110629618,-0.0220163222402334,0.0,0.0,0.0,-0.0091585852205753,60.0,9.240313529968262,-0.0,-7.160665660421729e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.618192416382954e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001012847133097,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,7.480858766939491e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001012846769299,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004804501659236,285.8363647460937,294.1499938964844,292.662353515625,291.5959777832031,297.666748046875,293.18853759765625,286.7973022460937,0.0,0.0,0.0,0.0,1.0,,-0.0010248197941109,8.766162906681531e-09,0.0010248110629618,-0.0220163222402334,0.0,0.0,0.0,-0.0091585852205753,60.0,9.240313529968262,-0.0,-7.160665660421729e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,9.592559945303948e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001010147898341,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,7.460921915480867e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001010147461784,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0004791697429027,285.8420104980469,294.1499938964844,292.48590087890625,291.487060546875,297.57373046875,293.00445556640625,286.8072204589844,0.0,0.0,0.0,0.0,1.0,,-0.0010220897383987,8.44678726963366e-09,0.0010220812400802,-0.0211799852550029,0.0,0.0,0.0,-0.0090002631768584,60.0,8.9566011428833,-0.0,-7.122548595361877e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,9.592559945303948e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001010147898341,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,7.460921915480867e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001010147461784,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0004791697429027,285.8420104980469,294.1499938964844,292.48590087890625,291.487060546875,297.57373046875,293.00445556640625,286.8072204589844,0.0,0.0,0.0,0.0,1.0,,-0.0010220897383987,8.44678726963366e-09,0.0010220812400802,-0.0211799852550029,0.0,0.0,0.0,-0.0090002631768584,60.0,8.9566011428833,-0.0,-7.122548595361877e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.57814627327025e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0001008629915304,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.449710392393172e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001008629551506,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0004784497141372,285.8477478027344,294.1499938964844,292.3358154296875,291.3978881835937,297.4799499511719,292.83135986328125,286.81695556640625,0.0,0.0,0.0,0.0,1.0,,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.714811325073242,-0.0,-7.101156995759085e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.57814627327025e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0001008629915304,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.449710392393172e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001008629551506,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0004784497141372,285.8477478027344,294.1499938964844,292.3358154296875,291.3978881835937,297.4799499511719,292.83135986328125,286.81695556640625,0.0,0.0,0.0,0.0,1.0,,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.714811325073242,-0.0,-7.101156995759085e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,9.56983640207909e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001007754763122,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,7.443246431648731e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001007754399324,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004780345770996,285.853515625,294.1499938964844,292.214599609375,291.33062744140625,297.38580322265625,292.6726989746094,286.8265075683594,0.0,0.0,0.0,0.0,1.0,,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.515837669372559,-0.0,-7.088839026891949e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,9.56983640207909e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001007754763122,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,7.443246431648731e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001007754399324,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004780345770996,285.853515625,294.1499938964844,292.214599609375,291.33062744140625,297.38580322265625,292.6726989746094,286.8265075683594,0.0,0.0,0.0,0.0,1.0,,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.515837669372559,-0.0,-7.088839026891949e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,9.567719098413364e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001007531827781,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,7.441599882440642e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0001007531463983,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0004779288428835,285.8564453125,294.1499938964844,292.1656494140625,291.3058776855469,297.33868408203125,292.5990600585937,286.83123779296875,0.0,0.0,0.0,0.0,1.0,,-0.0010194414062425,8.137246432227131e-09,0.00101943325717,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.432352066040039,-0.0,-7.085701980713567e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.566963854013012e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001007452228805,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,7.441011985065416e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001007451865007,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0004778910952154,285.859375,294.1499938964844,292.1248474121094,291.28741455078125,297.29168701171875,292.5306701660156,286.8358764648437,0.0,0.0,0.0,0.0,1.0,,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.36122989654541,-0.0,-7.084582165362009e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,9.568930545356125e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001007659302558,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.442541391355917e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.000100765893876,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0004779893206432,285.86529541015625,294.1499938964844,292.06915283203125,291.2704162597656,297.1983642578125,292.4114685058594,286.8450927734375,0.0,0.0,0.0,0.0,1.0,,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542653247714,60.0,8.255176544189453,-0.0,-7.087493258950418e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
