time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,9.568930545356125e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001007659302558,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.442541391355917e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.000100765893876,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0004779893206432,285.86529541015625,294.1499938964844,292.06915283203125,291.2704162597656,297.1983642578125,292.4114685058594,286.8450927734375,0.0,0.0,0.0,0.0,1.0,,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542653247714,60.0,8.255176544189453,-0.0,-7.087493258950418e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.575000876793638e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001008298495435,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,7.447262032655999e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001008298131637,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004782925243489,285.8713073730469,294.1499938964844,292.04998779296875,291.28173828125,297.1060791015625,292.3146057128906,286.8541259765625,0.0,0.0,0.0,0.0,1.0,,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,8.19483757019043,-0.0,-7.096486598356935e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.575000876793638e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001008298495435,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,7.447262032655999e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001008298131637,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004782925243489,285.8713073730469,294.1499938964844,292.04998779296875,291.28173828125,297.1060791015625,292.3146057128906,286.8541259765625,0.0,0.0,0.0,0.0,1.0,,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,8.19483757019043,-0.0,-7.096486598356935e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,9.581723861629143e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001009006446111,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,7.452490535797551e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.0001009006082313,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0004786283534485,285.8773803710937,294.1499938964844,292.04998779296875,291.3076477050781,297.0155639648437,292.2449951171875,286.8629455566406,0.0,0.0,0.0,0.0,1.0,,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,8.174881935119629,-0.0,-7.106454091854175e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,9.581723861629143e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001009006446111,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,7.452490535797551e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.0001009006082313,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0004786283534485,285.8773803710937,294.1499938964844,292.04998779296875,291.3076477050781,297.0155639648437,292.2449951171875,286.8629455566406,0.0,0.0,0.0,0.0,1.0,,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,8.174881935119629,-0.0,-7.106454091854175e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.579340985510498e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001008755425573,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,7.450636621797457e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001008755061775,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004785092896781,285.883544921875,294.1499938964844,292.04998779296875,291.3329772949219,296.9268493652344,292.19842529296875,286.87158203125,0.0,0.0,0.0,0.0,1.0,,-0.001020680530928,8.281975993895685e-09,0.0010206722654402,-0.020748384296894,0.0,0.0,0.0,-0.0089185610413551,60.0,8.1685209274292,-0.0,-7.102918431201033e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.579340985510498e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001008755425573,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,7.450636621797457e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001008755061775,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004785092896781,285.883544921875,294.1499938964844,292.04998779296875,291.3329772949219,296.9268493652344,292.19842529296875,286.87158203125,0.0,0.0,0.0,0.0,1.0,,-0.001020680530928,8.281975993895685e-09,0.0010206722654402,-0.020748384296894,0.0,0.0,0.0,-0.0089185610413551,60.0,8.1685209274292,-0.0,-7.102918431201033e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,9.575358853908256e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001008336039376,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,7.4475392466411e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0001008335675578,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.000478310364997,285.8866271972656,294.1499938964844,292.04998779296875,291.3454284667969,296.8828430175781,292.1784362792969,286.8758850097656,0.0,0.0,0.0,0.0,1.0,,-0.0010202567791566,8.232352577408621e-09,0.0010202485136687,-0.0206184275448322,0.0,0.0,0.0,-0.0088939629495143,60.0,8.16657543182373,-0.0,-7.097013110524132e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,9.567519737174734e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001007510436465,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,7.441441266564652e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001007510145427,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0004779187729582,285.8897399902344,294.1499938964844,292.04998779296875,291.35772705078125,296.83990478515625,292.164306640625,286.88006591796875,0.0,0.0,0.0,0.0,1.0,,-0.0010194178903475,8.13466805027474e-09,0.001019409741275,-0.0203626118600368,0.0,0.0,0.0,-0.0088455192744731,60.0,8.164581298828125,-0.0,-7.085395736794453e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.553126437822355e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0001005994708975,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,7.43024647817947e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001005994417937,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0004771997628267,285.8960266113281,294.1499938964844,292.04998779296875,291.3818664550781,296.75445556640625,292.1376953125,286.8883972167969,0.0,0.0,0.0,0.0,1.0,,-0.0010178866796195,7.95532972830415e-09,0.0010178787633776,-0.0198929402977228,0.0,0.0,0.0,-0.0087566263973712,60.0,8.161540031433105,-0.0,-7.064092244490895e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.553126437822355e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0001005994708975,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,7.43024647817947e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001005994417937,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0004771997628267,285.8960266113281,294.1499938964844,292.04998779296875,291.3818664550781,296.75445556640625,292.1376953125,286.8883972167969,0.0,0.0,0.0,0.0,1.0,,-0.0010178866796195,7.95532972830415e-09,0.0010178787633776,-0.0198929402977228,0.0,0.0,0.0,-0.0087566263973712,60.0,8.161540031433105,-0.0,-7.064092244490895e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.547674562782048e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.000100542056316,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.426005322486162e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001005420199362,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0004769274091813,285.90234375,294.1499938964844,292.04998779296875,291.4053649902344,296.6707763671875,292.11553955078125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,,-0.0010173040209338,7.88738407919709e-09,0.0010172961046919,-0.0197149980813264,0.0,0.0,0.0,-0.008722934871912,60.0,8.164097785949707,-0.0,-7.056029716068224e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.547674562782048e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.000100542056316,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.426005322486162e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001005420199362,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0004769274091813,285.90234375,294.1499938964844,292.04998779296875,291.4053649902344,296.6707763671875,292.11553955078125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,,-0.0010173040209338,7.88738407919709e-09,0.0010172961046919,-0.0197149980813264,0.0,0.0,0.0,-0.008722934871912,60.0,8.164097785949707,-0.0,-7.056029716068224e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.562056948198006e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001006935053737,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.437191379722208e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001006934689939,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0004776458372361,285.9087829589844,294.1499938964844,292.04998779296875,291.42822265625,296.5887145996094,292.09979248046875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,,-0.0010188384912908,8.066564305408974e-09,0.0010188304586336,-0.0201842542737722,0.0,0.0,0.0,-0.0088117728009819,60.0,8.17905044555664,-0.0,-7.07730194449141e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.562056948198006e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001006935053737,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.437191379722208e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001006934689939,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0004776458372361,285.9087829589844,294.1499938964844,292.04998779296875,291.42822265625,296.5887145996094,292.09979248046875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,,-0.0010188384912908,8.066564305408974e-09,0.0010188304586336,-0.0201842542737722,0.0,0.0,0.0,-0.0088117728009819,60.0,8.17905044555664,-0.0,-7.07730194449141e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.606875391909853e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001011654676403,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,7.47205049265176e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.0001011654312605,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0004798846202902,285.9152526855469,294.1499938964844,292.04998779296875,291.45037841796875,296.5069274902344,292.0864562988281,286.91241455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010236096568405,8.624954084268666e-09,0.0010236010421067,-0.0216465536504983,0.0,0.0,0.0,-0.0090885693207383,60.0,8.207833290100098,-0.0,-7.143800218045726e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.606875391909853e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001011654676403,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,7.47205049265176e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.0001011654312605,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0004798846202902,285.9152526855469,294.1499938964844,292.04998779296875,291.45037841796875,296.5069274902344,292.0864562988281,286.91241455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010236096568405,8.624954084268666e-09,0.0010236010421067,-0.0216465536504983,0.0,0.0,0.0,-0.0090885693207383,60.0,8.207833290100098,-0.0,-7.143800218045726e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.633989247959109e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001014509834931,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,7.493138400604948e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,0.0001014509471133,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0004812389961443,285.91851806640625,294.1499938964844,292.04998779296875,291.4612121582031,296.4664001464844,292.0805053710937,286.91632080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010264962911605,8.962758535346893e-09,0.0010264873271808,-0.022531121969223,0.0,0.0,0.0,-0.0092560220509767,60.0,8.225485801696777,-0.0,-7.184180361718975e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.72671405179426e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0001024274242809,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,7.565257692476735e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001024273879011,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.00048587078345,285.921875,294.1499938964844,292.04998779296875,291.47186279296875,296.4258728027344,292.0751647949219,286.920166015625,0.0,0.0,0.0,0.0,1.0,,-0.0010363751789554,1.0118040627560276e-08,0.0010363650508224,-0.0255559124052524,0.0,0.0,0.0,-0.0098287397995591,60.0,8.277440071105957,-0.0,-7.323136941295162e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.972981933970004e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0001050207429216,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,7.756799459457397e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001050207065418,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0004981724196113,285.92877197265625,294.1499938964844,292.04998779296875,291.4925842285156,296.3441162109375,292.0666198730469,286.92779541015625,0.0,0.0,0.0,0.0,1.0,,-0.001062614028342,1.3186413738708325e-08,0.0010626008734107,-0.033586036413908,0.0,0.0,0.0,-0.0113498559221625,60.0,8.422785758972168,-0.0,-7.698653803345223e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.972981933970004e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0001050207429216,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,7.756799459457397e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001050207065418,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0004981724196113,285.92877197265625,294.1499938964844,292.04998779296875,291.4925842285156,296.3441162109375,292.0666198730469,286.92779541015625,0.0,0.0,0.0,0.0,1.0,,-0.001062614028342,1.3186413738708325e-08,0.0010626008734107,-0.033586036413908,0.0,0.0,0.0,-0.0113498559221625,60.0,8.422785758972168,-0.0,-7.698653803345223e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.000103153011878,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001086255433619,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.023049304028973e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001086255069822,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005152720259502,285.935791015625,294.1499938964844,292.04998779296875,291.5126037597656,296.268798828125,292.05908203125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,,-0.001099100918509,1.7451723621775272e-08,0.0010990834562107,-0.0447376668453216,0.0,0.0,0.0,-0.0134644052013754,60.0,8.294955253601074,-0.0,-8.236230542024715e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.000103153011878,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001086255433619,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.023049304028973e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001086255069822,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005152720259502,285.935791015625,294.1499938964844,292.04998779296875,291.5126037597656,296.268798828125,292.05908203125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,,-0.001099100918509,1.7451723621775272e-08,0.0010990834562107,-0.0447376668453216,0.0,0.0,0.0,-0.0134644052013754,60.0,8.294955253601074,-0.0,-8.236230542024715e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.000107403488073,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001131015087594,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,8.353642624570057e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001131014796555,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.000536504026968,285.9432067871094,294.1499938964844,292.04998779296875,291.5318298339844,296.1846008300781,292.0541687011719,286.9428100585937,0.0,0.0,0.0,0.0,1.0,,-0.0011443688999861,2.274805410706904e-08,0.001144346082583,-0.0585616938769817,0.0,0.0,0.0,-0.0160898957401514,60.0,8.789997100830078,-0.0,-8.928969208454873e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.000107403488073,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001131015087594,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,8.353642624570057e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001131014796555,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.000536504026968,285.9432067871094,294.1499938964844,292.04998779296875,291.5318298339844,296.1846008300781,292.0541687011719,286.9428100585937,0.0,0.0,0.0,0.0,1.0,,-0.0011443688999861,2.274805410706904e-08,0.001144346082583,-0.0585616938769817,0.0,0.0,0.0,-0.0160898957401514,60.0,8.789997100830078,-0.0,-8.928969208454873e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001112278841901,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0001171287949546,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,8.651096868561581e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001171287585748,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0005556077230721,285.9509582519531,294.1499938964844,292.04998779296875,291.55029296875,296.0990600585937,292.0516662597656,286.9501953125,0.0,0.0,0.0,0.0,1.0,,-0.0011851213639602,2.751376015908136e-08,0.0011850937735289,-0.0709728598594665,0.0,0.0,0.0,-0.0184524431824684,60.0,9.155962944030762,-0.0,-9.576168480407433e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001112278841901,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0001171287949546,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,8.651096868561581e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001171287585748,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0005556077230721,285.9509582519531,294.1499938964844,292.04998779296875,291.55029296875,296.0990600585937,292.0516662597656,286.9501953125,0.0,0.0,0.0,0.0,1.0,,-0.0011851213639602,2.751376015908136e-08,0.0011850937735289,-0.0709728598594665,0.0,0.0,0.0,-0.0184524431824684,60.0,9.155962944030762,-0.0,-9.576168480407433e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001125751005019,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0001185474757221,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,8.75588011695072e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001185474393423,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.000562337343581,285.9549560546875,294.1499938964844,292.04998779296875,291.5592041015625,296.0561218261719,292.0509948730469,286.9538269042969,0.0,0.0,0.0,0.0,1.0,,-0.00119947665371,2.9192623429707965e-08,0.0011994474334642,-0.0753377228975296,0.0,0.0,0.0,-0.0192847177386283,60.0,9.30029296875,-0.0,-9.809547663053308e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001133509285864,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001193644638988,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,8.816221816232428e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.000119364427519,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0005662127514369,285.9589538574219,294.1499938964844,292.04998779296875,291.56793212890625,296.0133361816406,292.05059814453125,286.9574584960937,0.0,0.0,0.0,0.0,1.0,,-0.0012077467981725,3.0159455377543054e-08,0.0012077166466042,-0.0778494924306869,0.0,0.0,0.0,-0.0197640284895896,60.0,9.413130760192873,-0.0,-9.94521940356208e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001116276034736,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001175497018266,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,8.682184852659702e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001175496654468,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0005576043622568,285.96697998046875,294.1499938964844,292.04998779296875,291.5847473144531,295.9299621582031,292.0502319335937,286.9646911621094,0.0,0.0,0.0,0.0,1.0,,-0.0011893964838236,2.8011834629637643e-08,0.0011893685441464,-0.0722682103514671,0.0,0.0,0.0,-0.0186994392424821,60.0,9.468754768371582,-0.0,-9.645111020972764e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001116276034736,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001175497018266,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,8.682184852659702e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001175496654468,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0005576043622568,285.96697998046875,294.1499938964844,292.04998779296875,291.5847473144531,295.9299621582031,292.0502319335937,286.9646911621094,0.0,0.0,0.0,0.0,1.0,,-0.0011893964838236,2.8011834629637643e-08,0.0011893685441464,-0.0722682103514671,0.0,0.0,0.0,-0.0186994392424821,60.0,9.468754768371582,-0.0,-9.645111020972764e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0001075291656889,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001132338293245,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,8.363415690837428e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0001132337929448,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0005371317383833,285.9748229980469,294.1499938964844,292.04998779296875,291.6007080078125,295.8510131835937,292.05010986328125,286.9718322753906,0.0,0.0,0.0,0.0,1.0,,-0.0011457338696345,2.2904586671756988e-08,0.0011457110522314,-0.0589697733521461,0.0,0.0,0.0,-0.0161676276475191,60.0,9.321327209472656,-0.0,-8.94986413868537e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0001075291656889,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001132338293245,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,8.363415690837428e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0001132337929448,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0005371317383833,285.9748229980469,294.1499938964844,292.04998779296875,291.6007080078125,295.8510131835937,292.05010986328125,286.9718322753906,0.0,0.0,0.0,0.0,1.0,,-0.0011457338696345,2.2904586671756988e-08,0.0011457110522314,-0.0589697733521461,0.0,0.0,0.0,-0.0161676276475191,60.0,9.321327209472656,-0.0,-8.94986413868537e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001028410260914,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.000108296968392,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,7.998780347406864e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0001082969392882,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0005137134576216,285.9823608398437,294.1499938964844,292.04998779296875,291.6158142089844,295.7767333984375,292.050048828125,286.9788818359375,0.0,0.0,0.0,0.0,1.0,,-0.0010957830818369,1.7062850687921127e-08,0.0010957659687846,-0.043721567839384,0.0,0.0,0.0,-0.0132716633379459,60.0,9.062010765075684,-0.0,-8.186467681525755e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001028410260914,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.000108296968392,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,7.998780347406864e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0001082969392882,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0005137134576216,285.9823608398437,294.1499938964844,292.04998779296875,291.6158142089844,295.7767333984375,292.050048828125,286.9788818359375,0.0,0.0,0.0,0.0,1.0,,-0.0010957830818369,1.7062850687921127e-08,0.0010957659687846,-0.043721567839384,0.0,0.0,0.0,-0.0132716633379459,60.0,9.062010765075684,-0.0,-8.186467681525755e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.878089622361584e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000104021433799,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.682990690227598e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001040214046952,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0004934322205372,285.9896240234375,294.1499938964844,292.04998779296875,291.6300048828125,295.7069396972656,292.0500183105469,286.98590087890625,0.0,0.0,0.0,0.0,1.0,,-0.0010525201214477,1.2003946281424762e-08,0.0010525081306695,-0.0304921008646488,0.0,0.0,0.0,-0.0107637485489249,60.0,8.77978801727295,-0.0,-7.552826986056972e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.878089622361584e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000104021433799,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.682990690227598e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001040214046952,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0004934322205372,285.9896240234375,294.1499938964844,292.04998779296875,291.6300048828125,295.7069396972656,292.0500183105469,286.98590087890625,0.0,0.0,0.0,0.0,1.0,,-0.0010525201214477,1.2003946281424762e-08,0.0010525081306695,-0.0304921008646488,0.0,0.0,0.0,-0.0107637485489249,60.0,8.77978801727295,-0.0,-7.552826986056972e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,9.722376853460446e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0001023816948872,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,7.56188019295223e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001023816657834,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.000485653989017,285.9931945800781,294.1499938964844,292.04998779296875,291.6367492675781,295.6733703613281,292.0500183105469,286.9893798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010359256993979,1.006383243407072e-08,0.0010359156876802,-0.0254139825701713,0.0,0.0,0.0,-0.0098019381985068,60.0,8.65355396270752,-0.0,-7.316585737271454e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.601725469110534e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0001011111671687,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,7.468039257219061e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001011111380648,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,0.000479627167806,285.9967346191406,294.1499938964844,292.04998779296875,291.6432800292969,295.6405334472656,292.0500183105469,286.99285888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010230679763481,8.560592235085096e-09,0.0010230594780296,-0.0214780028909444,0.0,0.0,0.0,-0.0090567069128155,60.0,8.54481029510498,-0.0,-7.136118540529425e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
