time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.461645095143469e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.963603952201085e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,7.359086885116994e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,9.9636017694138e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004726298211608,286.0037536621094,294.1499938964844,292.04998779296875,291.6556396484375,295.5765075683594,292.0500183105469,286.9997863769531,0.0,0.0,0.0,0.0,1.0,,-0.0010081382934004,6.815297215467808e-09,0.0010081314248964,-0.0169070214033126,0.0,0.0,0.0,-0.008191468194127,60.0,8.388904571533203,-0.0,-6.92941668489766e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.461645095143469e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.963603952201085e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,7.359086885116994e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,9.9636017694138e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004726298211608,286.0037536621094,294.1499938964844,292.04998779296875,291.6556396484375,295.5765075683594,292.0500183105469,286.9997863769531,0.0,0.0,0.0,0.0,1.0,,-0.0010081382934004,6.815297215467808e-09,0.0010081314248964,-0.0169070214033126,0.0,0.0,0.0,-0.008191468194127,60.0,8.388904571533203,-0.0,-6.92941668489766e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.444817987969144e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,9.9458840850275e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,7.345998892560601e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.945881174644457e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0004717892734333,286.0107421875,294.1499938964844,292.04998779296875,291.6670227050781,295.5139465332031,292.0500183105469,287.00665283203125,0.0,0.0,0.0,0.0,1.0,,-0.0010063411900773,6.605632929534977e-09,0.001006334554404,-0.0163578316569328,0.0,0.0,0.0,-0.008087508380413,60.0,8.318120002746582,-0.0,-6.904789984218952e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.444817987969144e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,9.9458840850275e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,7.345998892560601e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.945881174644457e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0004717892734333,286.0107421875,294.1499938964844,292.04998779296875,291.6670227050781,295.5139465332031,292.0500183105469,287.00665283203125,0.0,0.0,0.0,0.0,1.0,,-0.0010063411900773,6.605632929534977e-09,0.001006334554404,-0.0163578316569328,0.0,0.0,0.0,-0.008087508380413,60.0,8.318120002746582,-0.0,-6.904789984218952e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,9.526941721560434e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001003236466203,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.409873069263995e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0001003236175165,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0004758915456477,286.0178527832031,294.1499938964844,292.04998779296875,291.67742919921875,295.4520874023437,292.0500183105469,287.01348876953125,0.0,0.0,0.0,0.0,1.0,,-0.0010150885209441,7.628808695869793e-09,0.0010150808375328,-0.0190377887338399,0.0,0.0,0.0,-0.0085947262123227,60.0,8.325318336486816,-0.0,-7.02538756058857e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,9.526941721560434e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001003236466203,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.409873069263995e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0001003236175165,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0004758915456477,286.0178527832031,294.1499938964844,292.04998779296875,291.67742919921875,295.4520874023437,292.0500183105469,287.01348876953125,0.0,0.0,0.0,0.0,1.0,,-0.0010150885209441,7.628808695869793e-09,0.0010150808375328,-0.0190377887338399,0.0,0.0,0.0,-0.0085947262123227,60.0,8.325318336486816,-0.0,-7.02538756058857e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.674664033809675e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001018792318063,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.524768443545327e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0001018792099785,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004832705890294,286.0250549316406,294.1499938964844,292.04998779296875,291.68682861328125,295.3905334472656,292.0500183105469,287.020263671875,0.0,0.0,0.0,0.0,1.0,,-0.0010308263590559,9.46929823442133e-09,0.0010308169294148,-0.0238574389368295,0.0,0.0,0.0,-0.0095071261748671,60.0,8.393472671508789,-0.0,-7.244943134310233e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.674664033809675e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001018792318063,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.524768443545327e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0001018792099785,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004832705890294,286.0250549316406,294.1499938964844,292.04998779296875,291.68682861328125,295.3905334472656,292.0500183105469,287.020263671875,0.0,0.0,0.0,0.0,1.0,,-0.0010308263590559,9.46929823442133e-09,0.0010308169294148,-0.0238574389368295,0.0,0.0,0.0,-0.0095071261748671,60.0,8.393472671508789,-0.0,-7.244943134310233e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,9.760889952303842e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001027872349368,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,7.59183312766254e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0001027872131089,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0004875777522101,286.0287475585937,294.1499938964844,292.04998779296875,291.691162109375,295.3597717285156,292.0500183105469,287.02362060546875,0.0,0.0,0.0,0.0,1.0,,-0.0010400138562545,1.054361309371643e-08,0.0010400032624602,-0.0266699884086847,0.0,0.0,0.0,-0.0100397104397416,60.0,8.443443298339844,-0.0,-7.374659816150597e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,9.848711488302796e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001037120382534,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,7.66013836255297e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001037120091496,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.0004919646307826,286.032470703125,294.1499938964844,292.04998779296875,291.6952209472656,295.3290100097656,292.0500183105469,287.0270080566406,0.0,0.0,0.0,0.0,1.0,,-0.0010493708541616,1.1637814267828617e-08,0.0010493592126294,-0.0295339599251747,0.0,0.0,0.0,-0.0105821508914232,60.0,8.499137878417969,-0.0,-7.507959765007399e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001000868360279,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001053966188919,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.784560875734314e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001053965897881,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0004999555530957,286.0400390625,294.1499938964844,292.04998779296875,291.7025756835937,295.2676696777344,292.04998779296875,287.03369140625,0.0,0.0,0.0,0.0,1.0,,-0.0010664163855835,1.363099677575974e-08,0.0010664027649909,-0.0347490422427654,0.0,0.0,0.0,-0.011570256203413,60.0,8.6120023727417,-0.0,-7.753840947088977e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001000868360279,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001053966188919,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.784560875734314e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001053965897881,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0004999555530957,286.0400390625,294.1499938964844,292.04998779296875,291.7025756835937,295.2676696777344,292.04998779296875,287.03369140625,0.0,0.0,0.0,0.0,1.0,,-0.0010664163855835,1.363099677575974e-08,0.0010664027649909,-0.0347490422427654,0.0,0.0,0.0,-0.011570256203413,60.0,8.6120023727417,-0.0,-7.753840947088977e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001013994842651,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0001067789053195,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,7.886656385380775e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001067788762156,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0005065124714747,286.0477294921875,294.1499938964844,292.04998779296875,291.7088317871094,295.20660400390625,292.04998779296875,287.04034423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010804034536704,1.5266531150359697e-08,0.0010803882032632,-0.0390262864530086,0.0,0.0,0.0,-0.0123810609802603,60.0,8.716727256774902,-0.0,-7.95855825685976e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001013994842651,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0001067789053195,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,7.886656385380775e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001067788762156,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0005065124714747,286.0477294921875,294.1499938964844,292.04998779296875,291.7088317871094,295.20660400390625,292.04998779296875,287.04034423828125,0.0,0.0,0.0,0.0,1.0,,-0.0010804034536704,1.5266531150359697e-08,0.0010803882032632,-0.0390262864530086,0.0,0.0,0.0,-0.0123810609802603,60.0,8.716727256774902,-0.0,-7.95855825685976e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001022939613903,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001077208289643,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,7.956226909300312e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001077208071365,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0005109806079417,286.0555114746094,294.1499938964844,292.04998779296875,291.7140197753906,295.1460876464844,292.04998779296875,287.0469970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010899367043748,1.6381045853108844e-08,0.0010899202898144,-0.0419397726655006,0.0,0.0,0.0,-0.0129335848614573,60.0,8.798371315002441,-0.0,-8.099586068510689e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001022939613903,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001077208289643,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,7.956226909300312e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001077208071365,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0005109806079417,286.0555114746094,294.1499938964844,292.04998779296875,291.7140197753906,295.1460876464844,292.04998779296875,287.0469970703125,0.0,0.0,0.0,0.0,1.0,,-0.0010899367043748,1.6381045853108844e-08,0.0010899202898144,-0.0419397726655006,0.0,0.0,0.0,-0.0129335848614573,60.0,8.798371315002441,-0.0,-8.099586068510689e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001028558181133,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001083124880096,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.999926310731098e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001083124589058,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0005137871485203,286.0634155273437,294.1499938964844,292.04998779296875,291.71807861328125,295.0865478515625,292.04998779296875,287.0535888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010959223145619,1.7081111636230162e-08,0.0010959053179249,-0.0437693037092685,0.0,0.0,0.0,-0.0132806310430169,60.0,8.852192878723145,-0.0,-8.1888032354982e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001028558181133,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001083124880096,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.999926310731098e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001083124589058,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0005137871485203,286.0634155273437,294.1499938964844,292.04998779296875,291.71807861328125,295.0865478515625,292.04998779296875,287.0535888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010959223145619,1.7081111636230162e-08,0.0010959053179249,-0.0437693037092685,0.0,0.0,0.0,-0.0132806310430169,60.0,8.852192878723145,-0.0,-8.1888032354982e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.000103219783341,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001086957563529,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,8.02823415142484e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.000108695734525,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0005156052066013,286.0673828125,294.1499938964844,292.04998779296875,291.7196960449219,295.0570068359375,292.04998779296875,287.0568542480469,0.0,0.0,0.0,0.0,1.0,,-0.0010998052312061,1.7534615537329046e-08,0.0010997877689078,-0.0449542440474033,0.0,0.0,0.0,-0.0135054755955934,60.0,8.877371788024902,-0.0,-8.246858129723479e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001034226370393,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.0001089093711925,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,8.044012065511197e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001089093420887,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0005166185437701,286.0713806152344,294.1499938964844,292.04998779296875,291.72100830078125,295.0277099609375,292.04998779296875,287.0601501464844,0.0,0.0,0.0,0.0,1.0,,-0.0011019617086276,1.778736447022311e-08,0.0011019438970834,-0.0456145666539669,0.0,0.0,0.0,-0.0136307496577501,60.0,8.897089004516602,-0.0,-8.279303642666491e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001034428496495,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001089306533685,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,8.04558367235586e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0001089306242647,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0005167194758541,286.0793762207031,294.1499938964844,292.04998779296875,291.7228088378906,294.96990966796875,292.04998779296875,287.06671142578125,0.0,0.0,0.0,0.0,1.0,,-0.0011021789396181,1.781254077570793e-08,0.0011021611280739,-0.0456803329288959,0.0,0.0,0.0,-0.0136432386934757,60.0,8.914460182189941,-0.0,-8.282538033199671e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001034428496495,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001089306533685,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,8.04558367235586e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0001089306242647,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0005167194758541,286.0793762207031,294.1499938964844,292.04998779296875,291.7228088378906,294.96990966796875,292.04998779296875,287.06671142578125,0.0,0.0,0.0,0.0,1.0,,-0.0011021789396181,1.781254077570793e-08,0.0011021611280739,-0.0456803329288959,0.0,0.0,0.0,-0.0136432386934757,60.0,8.914460182189941,-0.0,-8.282538033199671e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001033240841934,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001088055796572,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,8.036346116568893e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001088055578293,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0005161262233741,286.08740234375,294.1499938964844,292.04998779296875,291.723388671875,294.9135131835937,292.04998779296875,287.0732116699219,0.0,0.0,0.0,0.0,1.0,,-0.0011009133886545,1.766453827656278e-08,0.0011008956935256,-0.0452936813235282,0.0,0.0,0.0,-0.0135698691010475,60.0,8.909615516662598,-0.0,-8.263528172847145e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001033240841934,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001088055796572,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,8.036346116568893e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001088055578293,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0005161262233741,286.08740234375,294.1499938964844,292.04998779296875,291.723388671875,294.9135131835937,292.04998779296875,287.0732116699219,0.0,0.0,0.0,0.0,1.0,,-0.0011009133886545,1.766453827656278e-08,0.0011008956935256,-0.0452936813235282,0.0,0.0,0.0,-0.0135698691010475,60.0,8.909615516662598,-0.0,-8.263528172847145e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001032209474942,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001086969641619,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,8.028323645703495e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.000108696942334,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0005156109691597,286.095458984375,294.1499938964844,292.04998779296875,291.723388671875,294.8580322265625,292.04998779296875,287.0797424316406,0.0,0.0,0.0,0.0,1.0,,-0.0010998134966939,1.7536008201091136e-08,0.0010997959179803,-0.0449578836560249,0.0,0.0,0.0,-0.0135061470791697,60.0,8.897004127502441,-0.0,-8.247037186492889e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001032209474942,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001086969641619,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,8.028323645703495e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.000108696942334,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0005156109691597,286.095458984375,294.1499938964844,292.04998779296875,291.723388671875,294.8580322265625,292.04998779296875,287.0797424316406,0.0,0.0,0.0,0.0,1.0,,-0.0010998134966939,1.7536008201091136e-08,0.0010997959179803,-0.0449578836560249,0.0,0.0,0.0,-0.0135061470791697,60.0,8.897004127502441,-0.0,-8.247037186492889e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001031477222568,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001086198535631,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.022628026083112e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001086198317352,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0005152452504262,286.103515625,294.1499938964844,292.04998779296875,291.723388671875,294.8039245605469,292.04998779296875,287.08624267578125,0.0,0.0,0.0,0.0,1.0,,-0.0010990337468683,1.7444756750251145e-08,0.00109901628457,-0.0447194725275039,0.0,0.0,0.0,-0.0134609136730432,60.0,8.882745742797852,-0.0,-8.235338810891336e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001031477222568,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001086198535631,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.022628026083112e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001086198317352,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0005152452504262,286.103515625,294.1499938964844,292.04998779296875,291.723388671875,294.8039245605469,292.04998779296875,287.08624267578125,0.0,0.0,0.0,0.0,1.0,,-0.0010990337468683,1.7444756750251145e-08,0.00109901628457,-0.0447194725275039,0.0,0.0,0.0,-0.0134609136730432,60.0,8.882745742797852,-0.0,-8.235338810891336e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001031154024531,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0001085858239093,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,8.020114182727411e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001085857948055,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0005150837823748,286.1075744628906,294.1499938964844,292.04998779296875,291.723388671875,294.7771911621094,292.04998779296875,287.0894775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010986897395923,1.7404483187988262e-08,0.0010986723937094,-0.0446142442524433,0.0,0.0,0.0,-0.0134409498423337,60.0,8.875545501708984,-0.0,-8.230178849544245e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001030900966725,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001085591720766,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,8.018146036192775e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001085591429728,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0005149573553353,286.1116027832031,294.1499938964844,292.04998779296875,291.723388671875,294.750732421875,292.04998779296875,287.0927124023437,0.0,0.0,0.0,0.0,1.0,,-0.001098419772461,1.737294219594787e-08,0.0010984024265781,-0.044531837105751,0.0,0.0,0.0,-0.013425312936306,60.0,8.868523597717285,-0.0,-8.226137993005977e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001030551939038,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001085224066628,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,8.015430648811162e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001085223848349,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0005147829651832,286.1197204589844,294.1499938964844,292.04998779296875,291.723388671875,294.6986694335937,292.04998779296875,287.09918212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010980473598465,1.732943388788044e-08,0.0010980301303789,-0.0444181561470031,0.0,0.0,0.0,-0.0134037425741553,60.0,8.855245590209961,-0.0,-8.220566627414885e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001030551939038,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001085224066628,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,8.015430648811162e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001085223848349,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0005147829651832,286.1197204589844,294.1499938964844,292.04998779296875,291.723388671875,294.6986694335937,292.04998779296875,287.09918212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010980473598465,1.732943388788044e-08,0.0010980301303789,-0.0444181561470031,0.0,0.0,0.0,-0.0134037425741553,60.0,8.855245590209961,-0.0,-8.220566627414885e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001030360872391,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.000108502281364,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,8.013944170670584e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0001085022595361,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0005146875046193,286.1278381347656,294.1499938964844,292.04998779296875,291.723388671875,294.6475524902344,292.04998779296875,287.10565185546875,0.0,0.0,0.0,0.0,1.0,,-0.001097843516618,1.7305611166307244e-08,0.001097826170735,-0.0443559102714061,0.0,0.0,0.0,-0.0133919306099414,60.0,8.842862129211426,-0.0,-8.217516977993e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001030360872391,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.000108502281364,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,8.013944170670584e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0001085022595361,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0005146875046193,286.1278381347656,294.1499938964844,292.04998779296875,291.723388671875,294.6475524902344,292.04998779296875,287.10565185546875,0.0,0.0,0.0,0.0,1.0,,-0.001097843516618,1.7305611166307244e-08,0.001097826170735,-0.0443559102714061,0.0,0.0,0.0,-0.0133919306099414,60.0,8.842862129211426,-0.0,-8.217516977993e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001030345301842,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0001085006442735,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,8.013822662178427e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001085006151697,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0005146797630004,286.135986328125,294.1499938964844,292.04998779296875,291.723388671875,294.59747314453125,292.04998779296875,287.1120910644531,0.0,0.0,0.0,0.0,1.0,,-0.0010978269856423,1.7303660726497583e-08,0.0010978096397593,-0.0443508140742778,0.0,0.0,0.0,-0.0133909648284316,60.0,8.831503868103027,-0.0,-8.217267577492748e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001030345301842,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0001085006442735,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,8.013822662178427e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001085006151697,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0005146797630004,286.135986328125,294.1499938964844,292.04998779296875,291.723388671875,294.59747314453125,292.04998779296875,287.1120910644531,0.0,0.0,0.0,0.0,1.0,,-0.0010978269856423,1.7303660726497583e-08,0.0010978096397593,-0.0443508140742778,0.0,0.0,0.0,-0.0133909648284316,60.0,8.831503868103027,-0.0,-8.217267577492748e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001030459388857,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001085126568796,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,8.014710329007357e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001085126277757,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0005147367483004,286.1441650390625,294.1499938964844,292.04998779296875,291.723388671875,294.54833984375,292.04998779296875,287.1185607910156,0.0,0.0,0.0,0.0,1.0,,-0.0010979482904076,1.731786625214227e-08,0.0010979309445247,-0.0443879291415214,0.0,0.0,0.0,-0.0133980065584182,60.0,8.821019172668457,-0.0,-8.219085856353558e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001030459388857,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001085126568796,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,8.014710329007357e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001085126277757,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0005147367483004,286.1441650390625,294.1499938964844,292.04998779296875,291.723388671875,294.54833984375,292.04998779296875,287.1185607910156,0.0,0.0,0.0,0.0,1.0,,-0.0010979482904076,1.731786625214227e-08,0.0010979309445247,-0.0443879291415214,0.0,0.0,0.0,-0.0133980065584182,60.0,8.821019172668457,-0.0,-8.219085856353558e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001030567727866,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001085240583051,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,8.015552157303318e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001085240364773,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0005147908232174,286.14825439453125,294.1499938964844,292.04998779296875,291.723388671875,294.52410888671875,292.04998779296875,287.12176513671875,0.0,0.0,0.0,0.0,1.0,,-0.0010980638908222,1.7331355905980672e-08,0.0010980465449392,-0.0444231778383255,0.0,0.0,0.0,-0.0134046953171491,60.0,8.816104888916016,-0.0,-8.220813185744191e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
