time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001030705388984,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0001085385520127,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,8.016622450668365e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0001085385301848,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0005148596246726,286.15234375,294.1499938964844,292.04998779296875,291.723388671875,294.5001525878906,292.04998779296875,287.125,0.0,0.0,0.0,0.0,1.0,,-0.0010982104577124,1.7348501302194563e-08,0.0010981931118294,-0.0444679744541645,0.0,0.0,0.0,-0.0134131945669651,60.0,8.811395645141602,-0.0,-8.223008052254954e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0001031062638503,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001085761687136,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,8.019401138881221e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001085761396097,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0005150380311533,286.1605529785156,294.1499938964844,292.04998779296875,291.723388671875,294.4529113769531,292.04998779296875,287.13140869140625,0.0,0.0,0.0,0.0,1.0,,-0.0010985907865688,1.7393000817378382e-08,0.0010985734406858,-0.0445842444896698,0.0,0.0,0.0,-0.0134352538734674,60.0,8.802568435668945,-0.0,-8.228707315538487e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0001031062638503,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001085761687136,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,8.019401138881221e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001085761396097,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0005150380311533,286.1605529785156,294.1499938964844,292.04998779296875,291.723388671875,294.4529113769531,292.04998779296875,287.13140869140625,0.0,0.0,0.0,0.0,1.0,,-0.0010985907865688,1.7393000817378382e-08,0.0010985734406858,-0.0445842444896698,0.0,0.0,0.0,-0.0134352538734674,60.0,8.802568435668945,-0.0,-8.228707315538487e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001031503852573,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001086226257029,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,8.02283248049207e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001086226038751,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0005152584053575,286.1687927246094,294.1499938964844,292.04998779296875,291.723388671875,294.40655517578125,292.04998779296875,287.1378479003906,0.0,0.0,0.0,0.0,1.0,,-0.001099060755223,1.74479648507031e-08,0.0010990432929247,-0.0447278544306755,0.0,0.0,0.0,-0.0134625015780329,60.0,8.794391632080078,-0.0,-8.23575021513534e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001031503852573,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001086226257029,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,8.02283248049207e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001086226038751,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0005152584053575,286.1687927246094,294.1499938964844,292.04998779296875,291.723388671875,294.40655517578125,292.04998779296875,287.1378479003906,0.0,0.0,0.0,0.0,1.0,,-0.001099060755223,1.74479648507031e-08,0.0010990432929247,-0.0447278544306755,0.0,0.0,0.0,-0.0134625015780329,60.0,8.794391632080078,-0.0,-8.23575021513534e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001032022264553,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.000108677209937,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,8.02686408860609e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001086771881091,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.000515517371241,286.1770324707031,294.1499938964844,292.04998779296875,291.723388671875,294.361083984375,292.04998779296875,287.1442565917969,0.0,0.0,0.0,0.0,1.0,,-0.0010996130295097,1.7512544303599498e-08,0.0010995954507961,-0.0448965802788734,0.0,0.0,0.0,-0.0134945157915353,60.0,8.786788940429688,-0.0,-8.244028038006945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001032022264553,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.000108677209937,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,8.02686408860609e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001086771881091,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.000515517371241,286.1770324707031,294.1499938964844,292.04998779296875,291.723388671875,294.361083984375,292.04998779296875,287.1442565917969,0.0,0.0,0.0,0.0,1.0,,-0.0010996130295097,1.7512544303599498e-08,0.0010995954507961,-0.0448965802788734,0.0,0.0,0.0,-0.0134945157915353,60.0,8.786788940429688,-0.0,-8.244028038006945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001032593499985,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001087373675545,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,8.03130678832531e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001087373384507,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0005158027051948,286.1852722167969,294.1499938964844,292.04998779296875,291.723388671875,294.3164978027344,292.04998779296875,287.1506652832031,0.0,0.0,0.0,0.0,1.0,,-0.0011002215323969,1.7583714040370072e-08,0.0011002039536833,-0.0450825206935405,0.0,0.0,0.0,-0.0135297980159521,60.0,8.779640197753906,-0.0,-8.253156380533255e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001032593499985,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001087373675545,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,8.03130678832531e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001087373384507,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0005158027051948,286.1852722167969,294.1499938964844,292.04998779296875,291.723388671875,294.3164978027344,292.04998779296875,287.1506652832031,0.0,0.0,0.0,0.0,1.0,,-0.0011002215323969,1.7583714040370072e-08,0.0011002039536833,-0.0450825206935405,0.0,0.0,0.0,-0.0135297980159521,60.0,8.779640197753906,-0.0,-8.253156380533255e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001032896034303,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.000108769214421,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,8.033659833017737e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001087691925931,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0005159538122825,286.1894226074219,294.1499938964844,292.04998779296875,291.723388671875,294.29449462890625,292.04998779296875,287.15386962890625,0.0,0.0,0.0,0.0,1.0,,-0.0011005438864231,1.7621401227074784e-08,0.0011005263077095,-0.0451809838414192,0.0,0.0,0.0,-0.0135484812781214,60.0,8.776206016540527,-0.0,-8.257991623850104e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.000103320548078,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0001088018034351,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.036065992200747e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001088017816073,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0005161084118299,286.1935729980469,294.1499938964844,292.04998779296875,291.723388671875,294.272705078125,292.04998779296875,287.1570739746094,0.0,0.0,0.0,0.0,1.0,,-0.0011008735746145,1.7659951723203452e-08,0.0011008559959009,-0.0452817007899284,0.0,0.0,0.0,-0.0135675929486751,60.0,8.77283763885498,-0.0,-8.262939843461936e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001033836088026,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001088682038243,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,8.040970715228468e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001088681819965,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0005164233734831,286.20184326171875,294.1499938964844,292.04998779296875,291.723388671875,294.2297058105469,292.04998779296875,287.1634521484375,0.0,0.0,0.0,0.0,1.0,,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.76623821258545,-0.0,-8.273028129224259e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001033836088026,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001088682038243,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,8.040970715228468e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001088681819965,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0005164233734831,286.20184326171875,294.1499938964844,292.04998779296875,291.723388671875,294.2297058105469,292.04998779296875,287.1634521484375,0.0,0.0,0.0,0.0,1.0,,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.76623821258545,-0.0,-8.273028129224259e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001034473025356,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001089352663257,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,8.045924187172204e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0001089352517738,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0005167415365576,286.2101745605469,294.1499938964844,292.04998779296875,291.723388671875,294.1875305175781,292.04998779296875,287.1698608398437,0.0,0.0,0.0,0.0,1.0,,-0.0011022238759323,1.7817862740798773e-08,0.0011022060643881,-0.0456942394375801,0.0,0.0,0.0,-0.0136458752676844,60.0,8.759766578674316,-0.0,-8.283222285854208e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001034473025356,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001089352663257,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,8.045924187172204e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0001089352517738,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0005167415365576,286.2101745605469,294.1499938964844,292.04998779296875,291.723388671875,294.1875305175781,292.04998779296875,287.1698608398437,0.0,0.0,0.0,0.0,1.0,,-0.0011022238759323,1.7817862740798773e-08,0.0011022060643881,-0.0456942394375801,0.0,0.0,0.0,-0.0136458752676844,60.0,8.759766578674316,-0.0,-8.283222285854208e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001035092718666,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001090005243895,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.05074378149584e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001090005025616,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0005170510266907,286.218505859375,294.1499938964844,292.04998779296875,291.723388671875,294.1462097167969,292.04998779296875,287.1762390136719,0.0,0.0,0.0,0.0,1.0,,-0.0011028840672224,1.7895066761752787e-08,0.0011028661392629,-0.0458959229290485,0.0,0.0,0.0,-0.0136841479688882,60.0,8.753273963928223,-0.0,-8.293147857330042e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001035092718666,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001090005243895,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.05074378149584e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001090005025616,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0005170510266907,286.218505859375,294.1499938964844,292.04998779296875,291.723388671875,294.1462097167969,292.04998779296875,287.1762390136719,0.0,0.0,0.0,0.0,1.0,,-0.0011028840672224,1.7895066761752787e-08,0.0011028661392629,-0.0458959229290485,0.0,0.0,0.0,-0.0136841479688882,60.0,8.753273963928223,-0.0,-8.293147857330042e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001035692112054,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001090636360459,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,8.055405487539247e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.000109063614218,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0005173504468984,286.2268371582031,294.1499938964844,292.04998779296875,291.723388671875,294.1056213378906,292.04998779296875,287.1826171875,0.0,0.0,0.0,0.0,1.0,,-0.001103522721678,1.7969739474210655e-08,0.0011035046773031,-0.0460909903049469,0.0,0.0,0.0,-0.0137211671099066,60.0,8.746710777282715,-0.0,-8.302753684574783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001035692112054,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001090636360459,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,8.055405487539247e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.000109063614218,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0005173504468984,286.2268371582031,294.1499938964844,292.04998779296875,291.723388671875,294.1056213378906,292.04998779296875,287.1826171875,0.0,0.0,0.0,0.0,1.0,,-0.001103522721678,1.7969739474210655e-08,0.0011035046773031,-0.0460909903049469,0.0,0.0,0.0,-0.0137211671099066,60.0,8.746710777282715,-0.0,-8.302753684574783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001035973909893,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.000109093314677,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,8.057597005972639e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001090932928491,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0005174912512302,286.23101806640625,294.1499938964844,292.04998779296875,291.723388671875,294.08563232421875,292.04998779296875,287.185791015625,0.0,0.0,0.0,0.0,1.0,,-0.0011038227239623,1.800485094349824e-08,0.0011038046795874,-0.0461827106773853,0.0,0.0,0.0,-0.013738571666181,60.0,8.743335723876953,-0.0,-8.307272736374216e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001036241737892,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0001091215162887,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,8.05968011263758e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.0001091214944608,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.000517625012435,286.2351989746094,294.1499938964844,292.04998779296875,291.723388671875,294.0658264160156,292.04998779296875,287.1889953613281,0.0,0.0,0.0,0.0,1.0,,-0.0011041080579161,1.8038212701299017e-08,0.0011040900135412,-0.0462698601186275,0.0,0.0,0.0,-0.0137551100924611,60.0,8.739883422851562,-0.0,-8.311566546126414e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001036725807352,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001091724843718,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,8.063444693107158e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0001091724625439,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0005178668070584,286.2435607910156,294.1499938964844,292.04998779296875,291.723388671875,294.0267944335937,292.04998779296875,287.1953430175781,0.0,0.0,0.0,0.0,1.0,,-0.0011046238942071,1.8098518239639816e-08,0.0011046057334169,-0.046427384018898,0.0,0.0,0.0,-0.0137850064784288,60.0,8.732671737670898,-0.0,-8.319332778228272e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001036725807352,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001091724843718,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,8.063444693107158e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0001091724625439,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0005178668070584,286.2435607910156,294.1499938964844,292.04998779296875,291.723388671875,294.0267944335937,292.04998779296875,287.1953430175781,0.0,0.0,0.0,0.0,1.0,,-0.0011046238942071,1.8098518239639816e-08,0.0011046057334169,-0.046427384018898,0.0,0.0,0.0,-0.0137850064784288,60.0,8.732671737670898,-0.0,-8.319332778228272e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001037136826198,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001092157690436,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,8.06664174888283e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001092157472157,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0005180721054784,286.2519226074219,294.1499938964844,292.04998779296875,291.723388671875,293.9884338378906,292.04998779296875,287.20172119140625,0.0,0.0,0.0,0.0,1.0,,-0.0011050618486478,1.8149725278249207e-08,0.0011050436878576,-0.0465611480176448,0.0,0.0,0.0,-0.0138103934004902,60.0,8.725004196166992,-0.0,-8.32592945698707e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001037136826198,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001092157690436,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,8.06664174888283e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001092157472157,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0005180721054784,286.2519226074219,294.1499938964844,292.04998779296875,291.723388671875,293.9884338378906,292.04998779296875,287.20172119140625,0.0,0.0,0.0,0.0,1.0,,-0.0011050618486478,1.8149725278249207e-08,0.0011050436878576,-0.0465611480176448,0.0,0.0,0.0,-0.0138103934004902,60.0,8.725004196166992,-0.0,-8.32592945698707e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001037447873386,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001092485181288,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,8.069060277193785e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.000109248496301,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0005182274617254,286.2602844238281,294.1499938964844,292.04998779296875,291.723388671875,293.95086669921875,292.04998779296875,287.20806884765625,0.0,0.0,0.0,0.0,1.0,,-0.0011053930502384,1.8188467620916533e-08,0.0011053748894482,-0.0466623418033123,0.0,0.0,0.0,-0.0138295982033014,60.0,8.716711044311523,-0.0,-8.330922440791255e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001037447873386,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001092485181288,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,8.069060277193785e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.000109248496301,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0005182274617254,286.2602844238281,294.1499938964844,292.04998779296875,291.723388671875,293.95086669921875,292.04998779296875,287.20806884765625,0.0,0.0,0.0,0.0,1.0,,-0.0011053930502384,1.8188467620916533e-08,0.0011053748894482,-0.0466623418033123,0.0,0.0,0.0,-0.0138295982033014,60.0,8.716711044311523,-0.0,-8.330922440791255e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001037650072248,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001092698075808,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.07063261163421e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0001092697857529,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0005183284520171,286.2686767578125,294.1499938964844,292.04998779296875,291.723388671875,293.9139709472656,292.04998779296875,287.21441650390625,0.0,0.0,0.0,0.0,1.0,,-0.0011056085349991,1.8213654584542386e-08,0.0011055903742089,-0.0467281341552734,0.0,0.0,0.0,-0.0138420853763818,60.0,8.707712173461914,-0.0,-8.334168910550943e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001037650072248,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001092698075808,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.07063261163421e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0001092697857529,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0005183284520171,286.2686767578125,294.1499938964844,292.04998779296875,291.723388671875,293.9139709472656,292.04998779296875,287.21441650390625,0.0,0.0,0.0,0.0,1.0,,-0.0011056085349991,1.8213654584542386e-08,0.0011055903742089,-0.0467281341552734,0.0,0.0,0.0,-0.0138420853763818,60.0,8.707712173461914,-0.0,-8.334168910550943e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001037698966683,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0001092749516828,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,8.071013144217432e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0001092749371309,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0005183528992347,286.2728576660156,294.1499938964844,292.04998779296875,291.723388671875,293.8958435058594,292.04998779296875,287.21759033203125,0.0,0.0,0.0,0.0,1.0,,-0.001105660223402,1.821973860671733e-08,0.0011056420626118,-0.0467440262436866,0.0,0.0,0.0,-0.0138451000675559,60.0,8.70286750793457,-0.0,-8.334953349731222e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001037715774145,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0001092767197405,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,8.071143383858725e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001092766979127,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0005183612811379,286.2770690917969,294.1499938964844,292.04998779296875,291.723388671875,293.8778686523437,292.04998779296875,287.22076416015625,0.0,0.0,0.0,0.0,1.0,,-0.0011056780349463,1.8221825826003624e-08,0.0011056597577407,-0.0467494763433933,0.0,0.0,0.0,-0.0138461338356137,60.0,8.697805404663086,-0.0,-8.335222645428075e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001037695983541,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001092746315407,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,8.070989133557305e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001092746169888,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0005183513858355,286.28143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.859375,292.04998779296875,287.2240600585937,0.0,0.0,0.0,0.0,1.0,,-0.0011056568473577,1.8219353137283185e-08,0.0011056385701522,-0.0467430166900157,0.0,0.0,0.0,-0.0138449072837829,60.0,8.692292213439941,-0.0,-8.334903611739719e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001037650872603,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001092698803404,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,8.070638432400301e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0001092698585125,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0005183288012631,286.28546142578125,294.1499938964844,292.04998779296875,291.723388671875,293.8424072265625,292.04998779296875,287.2270812988281,0.0,0.0,0.0,0.0,1.0,,-0.0011056093499064,1.82137274151728e-08,0.0011055910727009,-0.0467283204197883,0.0,0.0,0.0,-0.0138421216979622,60.0,8.687039375305176,-0.0,-8.334178147606509e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0001037408146657,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001092443199013,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,8.06875032139942e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0001092443053494,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005182076129131,286.2938537597656,294.1499938964844,292.04998779296875,291.723388671875,293.8076477050781,292.04998779296875,287.2334289550781,0.0,0.0,0.0,0.0,1.0,,-0.001105350558646,1.818347783455465e-08,0.0011053323978558,-0.0466493070125579,0.0,0.0,0.0,-0.0138271255418658,60.0,8.675084114074707,-0.0,-8.330278689072659e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0001037408146657,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001092443199013,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,8.06875032139942e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0001092443053494,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005182076129131,286.2938537597656,294.1499938964844,292.04998779296875,291.723388671875,293.8076477050781,292.04998779296875,287.2334289550781,0.0,0.0,0.0,0.0,1.0,,-0.001105350558646,1.818347783455465e-08,0.0011053323978558,-0.0466493070125579,0.0,0.0,0.0,-0.0138271255418658,60.0,8.675084114074707,-0.0,-8.330278689072659e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001036997055052,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001092010279535,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,8.065552538027987e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001092010061256,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0005180021980777,286.30224609375,294.1499938964844,292.04998779296875,291.723388671875,293.7735595703125,292.04998779296875,287.23974609375,0.0,0.0,0.0,0.0,1.0,,-0.0011049124877899,1.813223882152215e-08,0.0011048944434151,-0.0465154647827148,0.0,0.0,0.0,-0.0138017246499657,60.0,8.661969184875488,-0.0,-8.323676325971976e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001036997055052,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001092010279535,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,8.065552538027987e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001092010061256,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0005180021980777,286.30224609375,294.1499938964844,292.04998779296875,291.723388671875,293.7735595703125,292.04998779296875,287.23974609375,0.0,0.0,0.0,0.0,1.0,,-0.0011049124877899,1.813223882152215e-08,0.0011048944434151,-0.0465154647827148,0.0,0.0,0.0,-0.0138017246499657,60.0,8.661969184875488,-0.0,-8.323676325971976e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0001036381509038,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0001091361991711,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,8.060764230322093e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001091361846192,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0005176947452127,286.31060791015625,294.1499938964844,292.04998779296875,291.723388671875,293.7401733398437,292.04998779296875,287.2460632324219,0.0,0.0,0.0,0.0,1.0,,-0.0011042566038668,1.8055530404126333e-08,0.0011042385594919,-0.0463150925934314,0.0,0.0,0.0,-0.0137636978179216,60.0,8.647469520568848,-0.0,-8.31379622923123e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0001036381509038,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0001091361991711,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,8.060764230322093e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001091361846192,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0005176947452127,286.31060791015625,294.1499938964844,292.04998779296875,291.723388671875,293.7401733398437,292.04998779296875,287.2460632324219,0.0,0.0,0.0,0.0,1.0,,-0.0011042566038668,1.8055530404126333e-08,0.0011042385594919,-0.0463150925934314,0.0,0.0,0.0,-0.0137636978179216,60.0,8.647469520568848,-0.0,-8.31379622923123e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
