time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0001035983659676,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0001090943042072,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,8.057670493144542e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0001090942896553,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0005174960242584,286.3147888183594,294.1499938964844,292.04998779296875,291.723388671875,293.7237854003906,292.04998779296875,287.2492370605469,0.0,0.0,0.0,0.0,1.0,,-0.0011038322700187,1.8005954061095508e-08,0.0011038143420591,-0.046185590326786,0.0,0.0,0.0,-0.0137391192838549,60.0,8.639589309692383,-0.0,-8.307414134378632e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.000103553829831,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0001090474033844,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,8.054206409724429e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,0.0001090473888325,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0005172734963707,286.3190002441406,294.1499938964844,292.04998779296875,291.723388671875,293.7075500488281,292.04998779296875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,,-0.0011033572955057,1.7950453568005287e-08,0.0011033393675461,-0.0460406094789505,0.0,0.0,0.0,-0.0137116033583879,60.0,8.631365776062012,-0.0,-8.30027246934151e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001034500164678,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001089380821213,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,8.046131551964208e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001089380602934,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0005167549243196,286.3273620605469,294.1499938964844,292.04998779296875,291.723388671875,293.67547607421875,292.04998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,,-0.0011022521648555,1.7821088604819124e-08,0.0011022343533113,-0.0457026660442352,0.0,0.0,0.0,-0.0136474771425127,60.0,8.613954544067383,-0.0,-8.283637242811892e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001034500164678,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001089380821213,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,8.046131551964208e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001089380602934,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0005167549243196,286.3273620605469,294.1499938964844,292.04998779296875,291.723388671875,293.67547607421875,292.04998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,,-0.0011022521648555,1.7821088604819124e-08,0.0011022343533113,-0.0457026660442352,0.0,0.0,0.0,-0.0136474771425127,60.0,8.613954544067383,-0.0,-8.283637242811892e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001033158914651,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001087968412321,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,8.035699283936992e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001087968266801,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005160849541425,286.3357238769531,294.1499938964844,292.04998779296875,291.723388671875,293.64410400390625,292.04998779296875,287.2649841308594,0.0,0.0,0.0,0.0,1.0,,-0.0011008229339495,1.765396007158415e-08,0.0011008052388206,-0.045266043394804,0.0,0.0,0.0,-0.0135646248236298,60.0,8.594524383544922,-0.0,-8.262170325679109e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001033158914651,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001087968412321,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,8.035699283936992e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001087968266801,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005160849541425,286.3357238769531,294.1499938964844,292.04998779296875,291.723388671875,293.64410400390625,292.04998779296875,287.2649841308594,0.0,0.0,0.0,0.0,1.0,,-0.0011008229339495,1.765396007158415e-08,0.0011008052388206,-0.045266043394804,0.0,0.0,0.0,-0.0135646248236298,60.0,8.594524383544922,-0.0,-8.262170325679109e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0001031409265124,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001086125921574,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,8.022090332815424e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001086125703295,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0005152109661139,286.34405517578125,294.1499938964844,292.04998779296875,291.723388671875,293.6133117675781,292.04998779296875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,,-0.0010989590082317,1.7435937138543522e-08,0.0010989415459334,-0.0446964278817176,0.0,0.0,0.0,-0.0134565448388457,60.0,8.572718620300293,-0.0,-8.234209047941476e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0001031409265124,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001086125921574,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,8.022090332815424e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001086125703295,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0005152109661139,286.34405517578125,294.1499938964844,292.04998779296875,291.723388671875,293.6133117675781,292.04998779296875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,,-0.0010989590082317,1.7435937138543522e-08,0.0010989415459334,-0.0446964278817176,0.0,0.0,0.0,-0.0134565448388457,60.0,8.572718620300293,-0.0,-8.234209047941476e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001028975166263,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001083562601706,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,8.003158291103318e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001083562456187,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0005139950662851,286.35235595703125,294.1499938964844,292.04998779296875,291.723388671875,293.583251953125,292.04998779296875,287.277587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010963653912767,1.7132633090000127e-08,0.0010963482782244,-0.0439039282500743,0.0,0.0,0.0,-0.0133061846718192,60.0,8.546881675720215,-0.0,-8.19538783503049e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001028975166263,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001083562601706,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,8.003158291103318e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001083562456187,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0005139950662851,286.35235595703125,294.1499938964844,292.04998779296875,291.723388671875,293.583251953125,292.04998779296875,287.277587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010963653912767,1.7132633090000127e-08,0.0010963482782244,-0.0439039282500743,0.0,0.0,0.0,-0.0133061846718192,60.0,8.546881675720215,-0.0,-8.19538783503049e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0001027475227601,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001081983064068,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,7.991492020664737e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.0001081982918549,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0005132458172738,286.35650634765625,294.1499938964844,292.04998779296875,291.723388671875,293.56854248046875,292.04998779296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,,-0.0010947666596621,1.694572837607211e-08,0.0010947496630251,-0.0434155277907848,0.0,0.0,0.0,-0.0132135264575481,60.0,8.532031059265137,-0.0,-8.171511467480742e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001025855381158,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001080277288565,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,7.978892972460017e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.0001080277143046,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0005124366143718,286.36065673828125,294.1499938964844,292.04998779296875,291.723388671875,293.5539245605469,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,,-0.0010930412681773,1.6743889830195258e-08,0.0010930245043709,-0.0428880676627159,0.0,0.0,0.0,-0.0131134698167443,60.0,8.516403198242188,-0.0,-8.145766372535945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001023747972794,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001078058048733,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.962501695146784e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001078057903214,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0005113839288242,286.3656005859375,294.1499938964844,292.04998779296875,291.723388671875,293.5365600585937,292.04998779296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,,-0.0010907979449257,1.6481303433124594e-08,0.0010907815303653,-0.0422018058598041,0.0,0.0,0.0,-0.0129833063110709,60.0,8.496474266052246,-0.0,-8.11233249464749e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0001022228461806,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001076457992894,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.950683357194066e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0001076457774615,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0005106249009259,286.368896484375,294.1499938964844,292.04998779296875,291.723388671875,293.5251159667969,292.04998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,,-0.0010891783749684,1.6291968663040283e-08,0.0010891620768234,-0.0417069494724273,0.0,0.0,0.0,-0.0128894429653882,60.0,8.482290267944336,-0.0,-8.088268543815502e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001018019829643,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001072026061592,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,7.917949551483616e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001072025843313,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0005085226148366,286.37713623046875,294.1499938964844,292.04998779296875,291.723388671875,293.4970397949219,292.04998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,,-0.0010846928926184,1.5767561478696734e-08,0.0010846770601347,-0.0403361655771732,0.0,0.0,0.0,-0.0126294670626521,60.0,8.443878173828125,-0.0,-8.021803665769769e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001018019829643,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001072026061592,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,7.917949551483616e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001072025843313,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0005085226148366,286.37713623046875,294.1499938964844,292.04998779296875,291.723388671875,293.4970397949219,292.04998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,,-0.0010846928926184,1.5767561478696734e-08,0.0010846770601347,-0.0403361655771732,0.0,0.0,0.0,-0.0126294670626521,60.0,8.443878173828125,-0.0,-8.021803665769769e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.0001013252986012,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001067006232915,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.880873454269022e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0001067006087396,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.000506141455844,286.38531494140625,294.1499938964844,292.04998779296875,291.723388671875,293.4696350097656,292.04998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010796139249578,1.5173601042306473e-08,0.0010795986745506,-0.0387833081185817,0.0,0.0,0.0,-0.0123350182548165,60.0,8.40127944946289,-0.0,-7.94685419691632e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.0001013252986012,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001067006232915,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.880873454269022e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0001067006087396,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.000506141455844,286.38531494140625,294.1499938964844,292.04998779296875,291.723388671875,293.4696350097656,292.04998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010796139249578,1.5173601042306473e-08,0.0010795986745506,-0.0387833081185817,0.0,0.0,0.0,-0.0123350182548165,60.0,8.40127944946289,-0.0,-7.94685419691632e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0001008026592899,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001061502625816,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.84022340667434e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0001061502480297,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0005035307840444,286.3934326171875,294.1499938964844,292.04998779296875,291.723388671875,293.44287109375,292.04998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,,-0.0010740454308688,1.4522397506766538e-08,0.0010740308789536,-0.0370804741978645,0.0,0.0,0.0,-0.0120121911168098,60.0,8.355070114135742,-0.0,-7.865085649427783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0001008026592899,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001061502625816,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.84022340667434e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0001061502480297,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0005035307840444,286.3934326171875,294.1499938964844,292.04998779296875,291.723388671875,293.44287109375,292.04998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,,-0.0010740454308688,1.4522397506766538e-08,0.0010740308789536,-0.0370804741978645,0.0,0.0,0.0,-0.0120121911168098,60.0,8.355070114135742,-0.0,-7.865085649427783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0001005217200145,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.000105854414869,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,7.818372978363186e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001058544003171,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0005021273973397,286.3974609375,294.1499938964844,292.04998779296875,291.723388671875,293.4298400878906,292.04998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,,-0.0010710520436987,1.4172349516172744e-08,0.0010710378410294,-0.0361649990081787,0.0,0.0,0.0,-0.0118386587128043,60.0,8.330330848693848,-0.0,-7.821305558763927e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001002371136564,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.000105554710899,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.796236604917794e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.000105554696347,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0005007057334296,286.4014892578125,294.1499938964844,292.04998779296875,291.723388671875,293.4169006347656,292.04998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,,-0.0010680180275812,1.3817727406717497e-08,0.0010680042905732,-0.0352374762296676,0.0,0.0,0.0,-0.011662851087749,60.0,8.305193901062012,-0.0,-7.777078536719274e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.965154458768666e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001049380734912,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,7.750692020636052e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001049380589392,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0004977806820534,286.4095153808594,294.1499938964844,292.04998779296875,291.723388671875,293.3914489746094,292.04998779296875,287.3212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010617803782224,1.3088119033000112e-08,0.001061767223291,-0.0333288758993148,0.0,0.0,0.0,-0.0113011626526713,60.0,8.253454208374023,-0.0,-7.686477943025238e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.965154458768666e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001049380734912,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,7.750692020636052e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001049380589392,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0004977806820534,286.4095153808594,294.1499938964844,292.04998779296875,291.723388671875,293.3914489746094,292.04998779296875,287.3212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010617803782224,1.3088119033000112e-08,0.001061767223291,-0.0333288758993148,0.0,0.0,0.0,-0.0113011626526713,60.0,8.253454208374023,-0.0,-7.686477943025238e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.904666512738912e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0001043010997818,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,7.703645678702742e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001043010852299,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.000494759180583,286.41748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3666381835937,292.04998779296875,287.3274841308594,0.0,0.0,0.0,0.0,1.0,,-0.0010553353931754,1.2334457899498833e-08,0.0010553230531513,-0.0313569828867912,0.0,0.0,0.0,-0.0109275421127676,60.0,8.199747085571289,-0.0,-7.59344800371764e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.904666512738912e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0001043010997818,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,7.703645678702742e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001043010852299,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.000494759180583,286.41748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3666381835937,292.04998779296875,287.3274841308594,0.0,0.0,0.0,0.0,1.0,,-0.0010553353931754,1.2334457899498833e-08,0.0010553230531513,-0.0313569828867912,0.0,0.0,0.0,-0.0109275421127676,60.0,8.199747085571289,-0.0,-7.59344800371764e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.843528096098451e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001036572793964,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.656092930119485e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001036572648445,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0004917051410302,286.4253845214844,294.1499938964844,292.04998779296875,291.723388671875,293.3424377441406,292.04998779296875,287.33367919921875,0.0,0.0,0.0,0.0,1.0,,-0.001048821141012,1.1572689473382525e-08,0.0010488094994798,-0.0293635129928588,0.0,0.0,0.0,-0.010549901984632,60.0,8.144928932189941,-0.0,-7.499991738768585e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.843528096098451e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001036572793964,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.656092930119485e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001036572648445,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0004917051410302,286.4253845214844,294.1499938964844,292.04998779296875,291.723388671875,293.3424377441406,292.04998779296875,287.33367919921875,0.0,0.0,0.0,0.0,1.0,,-0.001048821141012,1.1572689473382525e-08,0.0010488094994798,-0.0293635129928588,0.0,0.0,0.0,-0.010549901984632,60.0,8.144928932189941,-0.0,-7.499991738768585e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,9.782695269677788e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0001030166749842,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,7.608778105350211e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0001030166604323,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0004886664100922,286.4332580566406,294.1499938964844,292.04998779296875,291.723388671875,293.31884765625,292.04998779296875,287.33984375,0.0,0.0,0.0,0.0,1.0,,-0.0010423393687233,1.081474021447093e-08,0.0010423285420984,-0.0273796953260898,0.0,0.0,0.0,-0.0101741543039679,60.0,8.08971881866455,-0.0,-7.407577840012891e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,9.782695269677788e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0001030166749842,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,7.608778105350211e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0001030166604323,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0004886664100922,286.4332580566406,294.1499938964844,292.04998779296875,291.723388671875,293.31884765625,292.04998779296875,287.33984375,0.0,0.0,0.0,0.0,1.0,,-0.0010423393687233,1.081474021447093e-08,0.0010423285420984,-0.0273796953260898,0.0,0.0,0.0,-0.0101741543039679,60.0,8.08971881866455,-0.0,-7.407577840012891e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.752828918863088e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0001027021717163,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.585548883071169e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001027021571644,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.000487174547743,286.4371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.3073425292969,292.04998779296875,287.3428955078125,0.0,0.0,0.0,0.0,1.0,,-0.0010391573887318,1.0442628095574946e-08,0.0010391469113528,-0.0264056287705898,0.0,0.0,0.0,-0.0099896844476461,60.0,8.06223201751709,-0.0,-7.36241716481345e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,9.723191760713236e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001023900767904,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,7.562497921753675e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001023900622385,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0004856941231992,286.4410400390625,294.1499938964844,292.04998779296875,291.723388671875,293.2959289550781,292.04998779296875,287.3459777832031,0.0,0.0,0.0,0.0,1.0,,-0.0010360004380345,1.007336880576304e-08,0.0010359903099015,-0.0254389569163322,0.0,0.0,0.0,-0.0098066311329603,60.0,8.0348482131958,-0.0,-7.317738237588858e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.68346794252284e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001019717601593,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.531600567745045e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001019717456074,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0004837097949348,286.4463195800781,294.1499938964844,292.04998779296875,291.723388671875,293.2806091308594,292.04998779296875,287.35015869140625,0.0,0.0,0.0,0.0,1.0,,-0.0010317674605175,9.578429605028305e-09,0.0010317577980458,-0.0241431631147861,0.0,0.0,0.0,-0.0095612667500972,60.0,7.997857093811035,-0.0,-7.258066858639722e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.664998651714996e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001017772665363,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,7.517235644627362e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001017772592604,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,0.0004827872326131,286.44879150390625,294.1499938964844,292.04998779296875,291.723388671875,293.2734069824219,292.04998779296875,287.35211181640625,0.0,0.0,0.0,0.0,1.0,,-0.0010297987610101,9.348315899160298e-09,0.0010297894477844,-0.0235406663268804,0.0,0.0,0.0,-0.0094471862539649,60.0,7.980545997619629,-0.0,-7.230406851022053e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.609461267245932e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001011924250633,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.474039739463478e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001011924177873,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0004800129972863,286.4564819335937,294.1499938964844,292.04998779296875,291.723388671875,293.2514953613281,292.04998779296875,287.35821533203125,0.0,0.0,0.0,0.0,1.0,,-0.0010238812537863,8.656358296832423e-09,0.0010238726390525,-0.0217287875711917,0.0,0.0,0.0,-0.0091041531413793,60.0,7.927613735198975,-0.0,-7.147549041519596e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.609461267245932e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001011924250633,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.474039739463478e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001011924177873,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0004800129972863,286.4564819335937,294.1499938964844,292.04998779296875,291.723388671875,293.2514953613281,292.04998779296875,287.35821533203125,0.0,0.0,0.0,0.0,1.0,,-0.0010238812537863,8.656358296832423e-09,0.0010238726390525,-0.0217287875711917,0.0,0.0,0.0,-0.0091041531413793,60.0,7.927613735198975,-0.0,-7.147549041519596e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.556604345561936e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001006358143058,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,7.432928396156058e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001006357997539,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0004773726686835,286.4641418457031,294.1499938964844,292.04998779296875,291.723388671875,293.23004150390625,292.04998779296875,287.3642883300781,0.0,0.0,0.0,0.0,1.0,,-0.001018249313347,7.99780153215579e-09,0.0010182412806898,-0.0200041718780994,0.0,0.0,0.0,-0.0087776780128479,60.0,7.876256942749023,-0.0,-7.069134255743847e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.556604345561936e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001006358143058,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,7.432928396156058e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001006357997539,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0004773726686835,286.4641418457031,294.1499938964844,292.04998779296875,291.723388671875,293.23004150390625,292.04998779296875,287.3642883300781,0.0,0.0,0.0,0.0,1.0,,-0.001018249313347,7.99780153215579e-09,0.0010182412806898,-0.0200041718780994,0.0,0.0,0.0,-0.0087776780128479,60.0,7.876256942749023,-0.0,-7.069134255743847e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,9.507062350166962e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.000100114113593,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.394395652227104e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.000100114099041,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0004748979408759,286.47174072265625,294.1499938964844,292.04998779296875,291.723388671875,293.2091369628906,292.04998779296875,287.370361328125,0.0,0.0,0.0,0.0,1.0,,-0.0010129705769941,7.380552613511782e-09,0.0010129631264135,-0.0183875728398561,0.0,0.0,0.0,-0.008471680805087,60.0,7.826975345611572,-0.0,-6.99603006637517e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
