time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,9.507062350166962e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.000100114113593,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.394395652227104e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.000100114099041,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0004748979408759,286.47174072265625,294.1499938964844,292.04998779296875,291.723388671875,293.2091369628906,292.04998779296875,287.370361328125,0.0,0.0,0.0,0.0,1.0,,-0.0010129705769941,7.380552613511782e-09,0.0010129631264135,-0.0183875728398561,0.0,0.0,0.0,-0.008471680805087,60.0,7.826975345611572,-0.0,-6.99603006637517e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.483809844823554e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.986925579141824e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,7.37631053198129e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,9.986924123950304e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0004737364361062,286.4754943847656,294.1499938964844,292.04998779296875,291.723388671875,293.1988830566406,292.04998779296875,287.3733825683594,0.0,0.0,0.0,0.0,1.0,,-0.0010104939574375,7.0908532379121425e-09,0.0010104868561029,-0.017628788948059,0.0,0.0,0.0,-0.0083280690014362,60.0,7.803313255310059,-0.0,-6.961850829156901e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,9.461380977882072e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.963306365534665e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,7.358865696005523e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.963305637938902e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0004726160841528,286.4792785644531,294.1499938964844,292.04998779296875,291.723388671875,293.18865966796875,292.04998779296875,287.3764038085937,0.0,0.0,0.0,0.0,1.0,,-0.0010081046493723,6.81141276714925e-09,0.0010080978972837,-0.0168968476355075,0.0,0.0,0.0,-0.0081895412877202,60.0,7.780096054077148,-0.0,-6.928960516461302e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,9.418934496352448e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.91860797512345e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,7.325851038331166e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.918606519931927e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0004704957536887,286.4867858886719,294.1499938964844,292.04998779296875,291.723388671875,293.16864013671875,292.04998779296875,287.3824157714844,0.0,0.0,0.0,0.0,1.0,,-0.0010035802843049,6.282566022974834e-09,0.0010035739978775,-0.0155115621164441,0.0,0.0,0.0,-0.0079273609444499,60.0,7.735531330108643,-0.0,-6.866928004001238e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,9.418934496352448e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.91860797512345e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,7.325851038331166e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.918606519931927e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0004704957536887,286.4867858886719,294.1499938964844,292.04998779296875,291.723388671875,293.16864013671875,292.04998779296875,287.3824157714844,0.0,0.0,0.0,0.0,1.0,,-0.0010035802843049,6.282566022974834e-09,0.0010035739978775,-0.0155115621164441,0.0,0.0,0.0,-0.0079273609444499,60.0,7.735531330108643,-0.0,-6.866928004001238e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.379946277476849e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.877551201498136e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,7.295527029782534e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.877550473902376e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.000468548212666,286.4942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.1490478515625,292.04998779296875,287.3883972167969,0.0,0.0,0.0,0.0,1.0,,-0.0009994261199608,5.796818580705576e-09,0.0009994202991947,-0.0142390932887792,0.0,0.0,0.0,-0.0076865539886057,60.0,7.693427085876465,-0.0,-6.81019685089268e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.379946277476849e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.877551201498136e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,7.295527029782534e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.877550473902376e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.000468548212666,286.4942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.1490478515625,292.04998779296875,287.3883972167969,0.0,0.0,0.0,0.0,1.0,,-0.0009994261199608,5.796818580705576e-09,0.0009994202991947,-0.0142390932887792,0.0,0.0,0.0,-0.0076865539886057,60.0,7.693427085876465,-0.0,-6.81019685089268e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.344670979771764e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.840404527494684e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,7.268090848810971e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.84040307230316e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0004667861503548,286.501708984375,294.1499938964844,292.04998779296875,291.723388671875,293.1298828125,292.04998779296875,287.39434814453125,0.0,0.0,0.0,0.0,1.0,,-0.000995667418465,5.3573261382666715e-09,0.0009956620633602,-0.0130877364426851,0.0,0.0,0.0,-0.0074686780571937,60.0,7.653892040252685,-0.0,-6.759070458883798e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.344670979771764e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.840404527494684e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,7.268090848810971e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.84040307230316e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0004667861503548,286.501708984375,294.1499938964844,292.04998779296875,291.723388671875,293.1298828125,292.04998779296875,287.39434814453125,0.0,0.0,0.0,0.0,1.0,,-0.000995667418465,5.3573261382666715e-09,0.0009956620633602,-0.0130877364426851,0.0,0.0,0.0,-0.0074686780571937,60.0,7.653892040252685,-0.0,-6.759070458883798e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.31315153138712e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,9.807213064050302e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,7.243575237225741e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,9.80721160885878e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0004652116913348,286.5091247558594,294.1499938964844,292.04998779296875,291.723388671875,293.1111145019531,292.04998779296875,287.4002990722656,0.0,0.0,0.0,0.0,1.0,,-0.0009923088364303,4.964630484494137e-09,0.0009923039469867,-0.012058931402862,0.0,0.0,0.0,-0.0072740009054541,60.0,7.617010116577148,-0.0,-6.713550249060063e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.31315153138712e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,9.807213064050302e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,7.243575237225741e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,9.80721160885878e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0004652116913348,286.5091247558594,294.1499938964844,292.04998779296875,291.723388671875,293.1111145019531,292.04998779296875,287.4002990722656,0.0,0.0,0.0,0.0,1.0,,-0.0009923088364303,4.964630484494137e-09,0.0009923039469867,-0.012058931402862,0.0,0.0,0.0,-0.0072740009054541,60.0,7.617010116577148,-0.0,-6.713550249060063e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.298278018832208e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.791549382498488e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.23200646461919e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.791548654902726e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004644686705432,286.5128173828125,294.1499938964844,292.04998779296875,291.723388671875,293.101806640625,292.04998779296875,287.4032592773437,0.0,0.0,0.0,0.0,1.0,,-0.0009907250059768,4.779316942205014e-09,0.0009907202329486,-0.0115734227001667,0.0,0.0,0.0,-0.0071821375750005,60.0,7.599180221557617,-0.0,-6.692123122320481e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.284903353545816e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,9.777465311344712e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,7.221604028018191e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.777464583748952e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0004638005921151,286.5165100097656,294.1499938964844,292.04998779296875,291.723388671875,293.0926513671875,292.04998779296875,287.4062194824219,0.0,0.0,0.0,0.0,1.0,,-0.0009893003152683,4.6126862329742835e-09,0.0009892957750707,-0.0111368559300899,0.0,0.0,0.0,-0.0070995329879224,60.0,7.582388401031494,-0.0,-6.672885177749778e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.265835251426324e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,9.757385851116852e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,7.206773443613201e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,9.757384395925328e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0004628481110557,286.5221252441406,294.1499938964844,292.04998779296875,291.723388671875,293.07879638671875,292.04998779296875,287.41070556640625,0.0,0.0,0.0,0.0,1.0,,-0.0009872659575194,4.375119821986573e-09,0.0009872616501525,-0.0105144316330552,0.0,0.0,0.0,-0.0069817476905882,60.0,7.557424545288086,-0.0,-6.645505123969997e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.260442311642691e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.75170623860322e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,7.202578126452863e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.751705511007458e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0004625786968972,286.5238647460937,294.1499938964844,292.04998779296875,291.723388671875,293.0744323730469,292.04998779296875,287.412109375,0.0,0.0,0.0,0.0,1.0,,-0.0009866921463981,4.3079282363578394e-09,0.0009866878390312,-0.0103383855894207,0.0,0.0,0.0,-0.0069484421983361,60.0,7.549896240234375,-0.0,-6.637771576833984e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,9.240098734153436e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,9.73028363659978e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,7.18675582902506e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.730282909004018e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.000461562507553,286.5312194824219,294.1499938964844,292.04998779296875,291.723388671875,293.0565795898437,292.04998779296875,287.4179992675781,0.0,0.0,0.0,0.0,1.0,,-0.0009845244931057,4.054473645709322e-09,0.0009845204185694,-0.0096743144094944,0.0,0.0,0.0,-0.0068227932788431,60.0,7.520780563354492,-0.0,-6.60863932466782e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,9.240098734153436e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,9.73028363659978e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,7.18675582902506e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.730282909004018e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.000461562507553,286.5312194824219,294.1499938964844,292.04998779296875,291.723388671875,293.0565795898437,292.04998779296875,287.4179992675781,0.0,0.0,0.0,0.0,1.0,,-0.0009845244931057,4.054473645709322e-09,0.0009845204185694,-0.0096743144094944,0.0,0.0,0.0,-0.0068227932788431,60.0,7.520780563354492,-0.0,-6.60863932466782e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,9.223412052961066e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.712711471365763e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.17377697583288e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.712710743770005e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0004607289738487,286.5385437011719,294.1499938964844,292.04998779296875,291.723388671875,293.0390930175781,292.04998779296875,287.423828125,0.0,0.0,0.0,0.0,1.0,,-0.0009827464818954,3.846579943456163e-09,0.0009827426401898,-0.0091296080499887,0.0,0.0,0.0,-0.0067197307944297,60.0,7.494503974914551,-0.0,-6.58479208937024e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,9.223412052961066e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.712711471365763e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.17377697583288e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.712710743770005e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0004607289738487,286.5385437011719,294.1499938964844,292.04998779296875,291.723388671875,293.0390930175781,292.04998779296875,287.423828125,0.0,0.0,0.0,0.0,1.0,,-0.0009827464818954,3.846579943456163e-09,0.0009827426401898,-0.0091296080499887,0.0,0.0,0.0,-0.0067197307944297,60.0,7.494503974914551,-0.0,-6.58479208937024e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.210302960127592e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,9.698906796984376e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,7.163580448832363e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.698906069388612e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004600741376634,286.5458374023437,294.1499938964844,292.04998779296875,291.723388671875,293.0219116210937,292.04998779296875,287.4296569824219,0.0,0.0,0.0,0.0,1.0,,-0.0009813494980335,3.6832548122589515e-09,0.0009813458891585,-0.0087016699835658,0.0,0.0,0.0,-0.0066387625411152,60.0,7.471078872680664,-0.0,-6.566087051851356e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.210302960127592e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,9.698906796984376e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,7.163580448832363e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.698906069388612e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004600741376634,286.5458374023437,294.1499938964844,292.04998779296875,291.723388671875,293.0219116210937,292.04998779296875,287.4296569824219,0.0,0.0,0.0,0.0,1.0,,-0.0009813494980335,3.6832548122589515e-09,0.0009813458891585,-0.0087016699835658,0.0,0.0,0.0,-0.0066387625411152,60.0,7.471078872680664,-0.0,-6.566087051851356e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.205163951264694e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.693495667306706e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.159583765314892e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,9.693494212115183e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,0.0004598174418788,286.5494689941406,294.1499938964844,292.04998779296875,291.723388671875,293.0134582519531,292.04998779296875,287.4325561523437,0.0,0.0,0.0,0.0,1.0,,-0.0009808019967749,3.6192324692763123e-09,0.0009807983878999,-0.008533920161426,0.0,0.0,0.0,-0.0066070235334336,60.0,7.460437774658203,-0.0,-6.558762066788404e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.200874046655372e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.68897802522406e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,7.156247011153027e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,9.688976570032536e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0004596031212713,286.5531311035156,294.1499938964844,292.04998779296875,291.723388671875,293.0050964355469,292.04998779296875,287.4354553222656,0.0,0.0,0.0,0.0,1.0,,-0.0009803447173908,3.5657830022017833e-09,0.0009803412249311,-0.0083938725292682,0.0,0.0,0.0,-0.0065805255435407,60.0,7.450448513031006,-0.0,-6.552649978175398e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.195172606268898e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.682973177405074e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.151812314987183e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,9.682972449809311e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0004593183111865,286.5603942871094,294.1499938964844,292.04998779296875,291.723388671875,292.9885559082031,292.04998779296875,287.44122314453125,0.0,0.0,0.0,0.0,1.0,,-0.0009797370294108,3.494744049703513e-09,0.0009797335369512,-0.0082077365368604,0.0,0.0,0.0,-0.0065453080460429,60.0,7.432482719421387,-0.0,-6.544530606333866e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.195172606268898e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.682973177405074e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.151812314987183e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,9.682972449809311e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0004593183111865,286.5603942871094,294.1499938964844,292.04998779296875,291.723388671875,292.9885559082031,292.04998779296875,287.44122314453125,0.0,0.0,0.0,0.0,1.0,,-0.0009797370294108,3.494744049703513e-09,0.0009797335369512,-0.0082077365368604,0.0,0.0,0.0,-0.0065453080460429,60.0,7.432482719421387,-0.0,-6.544530606333866e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,9.19314770726487e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,9.680840594228356e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,7.150237070163712e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.680839866632596e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004592171753756,286.5676574707031,294.1499938964844,292.04998779296875,291.723388671875,292.97235107421875,292.04998779296875,287.44696044921875,0.0,0.0,0.0,0.0,1.0,,-0.0009795213118195,3.469515563736536e-09,0.0009795178193598,-0.0081416331231594,0.0,0.0,0.0,-0.0065328008495271,60.0,7.417313575744629,-0.0,-6.541648644997623e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,9.19314770726487e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,9.680840594228356e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,7.150237070163712e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.680839866632596e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004592171753756,286.5676574707031,294.1499938964844,292.04998779296875,291.723388671875,292.97235107421875,292.04998779296875,287.44696044921875,0.0,0.0,0.0,0.0,1.0,,-0.0009795213118195,3.469515563736536e-09,0.0009795178193598,-0.0081416331231594,0.0,0.0,0.0,-0.0065328008495271,60.0,7.417313575744629,-0.0,-6.541648644997623e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.19424055609852e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.68199165072292e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.15108762960881e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,9.68199092312716e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.0004592717741616,286.57489013671875,294.1499938964844,292.0510559082031,291.7244567871094,292.9563903808594,292.0500793457031,287.45269775390625,0.0,0.0,0.0,0.0,1.0,,-0.000979637610726,3.483133559356588e-09,0.0009796341182664,-0.0081773148849606,0.0,0.0,0.0,-0.0065395510755479,60.0,7.405189514160156,-0.0,-6.543204023046202e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.19424055609852e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.68199165072292e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.15108762960881e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,9.68199092312716e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.0004592717741616,286.57489013671875,294.1499938964844,292.0510559082031,291.7244567871094,292.9563903808594,292.0500793457031,287.45269775390625,0.0,0.0,0.0,0.0,1.0,,-0.000979637610726,3.483133559356588e-09,0.0009796341182664,-0.0081773148849606,0.0,0.0,0.0,-0.0065395510755479,60.0,7.405189514160156,-0.0,-6.543204023046202e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.197642793878912e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.685574332252143e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.153733167797327e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.685573604656383e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0004594417114276,286.5821533203125,294.1499938964844,292.05419921875,291.7275695800781,292.9407653808594,292.0504455566406,287.4583740234375,0.0,0.0,0.0,0.0,1.0,,-0.0009800000116229,3.525518543767703e-09,0.0009799965191632,-0.0082883723080158,0.0,0.0,0.0,-0.0065605631098151,60.0,7.397788524627685,-0.0,-6.548047082333143e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.197642793878912e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.685574332252143e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.153733167797327e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.685573604656383e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0004594417114276,286.5821533203125,294.1499938964844,292.05419921875,291.7275695800781,292.9407653808594,292.0504455566406,287.4583740234375,0.0,0.0,0.0,0.0,1.0,,-0.0009800000116229,3.525518543767703e-09,0.0009799965191632,-0.0082883723080158,0.0,0.0,0.0,-0.0065605631098151,60.0,7.397788524627685,-0.0,-6.548047082333143e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,9.20007805689238e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.688139107311144e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,7.155627099564299e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.688137652119622e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,0.0004595633363351,286.58575439453125,294.1499938964844,292.0565185546875,291.7298278808594,292.93310546875,292.0508117675781,287.4612121582031,0.0,0.0,0.0,0.0,1.0,,-0.0009802595013752,3.5558564981386102e-09,0.0009802558925002,-0.0083678634837269,0.0,0.0,0.0,-0.0065756030380725,60.0,7.395896911621094,-0.0,-6.551515241426388e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.203071385854857e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.691290324553849e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,7.157955406000838e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,9.691289596958086e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.000459712871816,286.5893859863281,294.1499938964844,292.0592956542969,291.73260498046875,292.9255065917969,292.0513610839844,287.46405029296875,0.0,0.0,0.0,0.0,1.0,,-0.0009805783629417,3.5931457809113e-09,0.0009805747540667,-0.0084655694663524,0.0,0.0,0.0,-0.0065940888598561,60.0,7.395215034484863,-0.0,-6.555778497840947e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.209232666762546e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.697778295958416e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,7.162747351685539e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.697777568362652e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0004600206157192,286.595458984375,294.1499938964844,292.06500244140625,291.7382507324219,292.9129943847656,292.0527038574219,287.4687805175781,0.0,0.0,0.0,0.0,1.0,,-0.0009812347125262,3.669904602432439e-09,0.0009812311036512,-0.0086666913703084,0.0,0.0,0.0,-0.006632141303271,60.0,7.396742820739746,-0.0,-6.56455938496947e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.21056853258051e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.699185466160998e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,7.163786358432844e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.699184010969476e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.0004600873508024,286.5966186523437,294.1499938964844,292.06622314453125,291.7394714355469,292.9106140136719,292.05303955078125,287.4696960449219,0.0,0.0,0.0,0.0,1.0,,-0.0009813770884647,3.68654728966078e-09,0.0009813733631744,-0.008710297755897,0.0,0.0,0.0,-0.0066403914242982,60.0,7.397392749786377,-0.0,-6.566463639501309e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.21988466870971e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.7089956398122e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.171031757025048e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.708994184620678e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0004605526919476,286.6038513183594,294.1499938964844,292.0749206542969,291.74810791015625,292.8961486816406,292.0556640625,287.4753112792969,0.0,0.0,0.0,0.0,1.0,,-0.0009823695290833,3.802608894432069e-09,0.0009823656873777,-0.0090143987908959,0.0,0.0,0.0,-0.0066979280672967,60.0,7.404070377349853,-0.0,-6.579753630830967e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.21988466870971e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.7089956398122e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,7.171031757025048e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.708994184620678e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0004605526919476,286.6038513183594,294.1499938964844,292.0749206542969,291.74810791015625,292.8961486816406,292.0556640625,287.4753112792969,0.0,0.0,0.0,0.0,1.0,,-0.0009823695290833,3.802608894432069e-09,0.0009823656873777,-0.0090143987908959,0.0,0.0,0.0,-0.0066979280672967,60.0,7.404070377349853,-0.0,-6.579753630830967e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,9.230854630004616e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.72054695012048e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,7.179564272519201e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.720546222524716e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0004611006588675,286.611083984375,294.1499938964844,292.0852355957031,291.7583312988281,292.8821105957031,292.0594787597656,287.4809265136719,0.0,0.0,0.0,0.0,1.0,,-0.0009835383389145,3.9392782369418455e-09,0.0009835343807935,-0.009372491389513,0.0,0.0,0.0,-0.0067656808532774,60.0,7.415072441101074,-0.0,-6.595419677069003e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,9.230854630004616e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,9.72054695012048e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,7.179564272519201e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.720546222524716e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0004611006588675,286.611083984375,294.1499938964844,292.0852355957031,291.7583312988281,292.8821105957031,292.0594787597656,287.4809265136719,0.0,0.0,0.0,0.0,1.0,,-0.0009835383389145,3.9392782369418455e-09,0.0009835343807935,-0.009372491389513,0.0,0.0,0.0,-0.0067656808532774,60.0,7.415072441101074,-0.0,-6.595419677069003e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
