time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,9.243424574378878e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.733784099807964e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,7.189340976765379e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.7337833722122e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,0.0004617285740096,286.6183166503906,294.1499938964844,292.0971069335937,291.7701110839844,292.8685607910156,292.06463623046875,287.48651123046875,0.0,0.0,0.0,0.0,1.0,,-0.0009848776971921,4.09588674088468e-09,0.0009848736226558,-0.0097828228026628,0.0,0.0,0.0,-0.0068433186970651,60.0,7.43025016784668,-0.0,-6.613394987198262e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,9.243424574378878e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.733784099807964e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,7.189340976765379e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.7337833722122e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,0.0004617285740096,286.6183166503906,294.1499938964844,292.0971069335937,291.7701110839844,292.8685607910156,292.06463623046875,287.48651123046875,0.0,0.0,0.0,0.0,1.0,,-0.0009848776971921,4.09588674088468e-09,0.0009848736226558,-0.0097828228026628,0.0,0.0,0.0,-0.0068433186970651,60.0,7.43025016784668,-0.0,-6.613394987198262e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.25044878385961e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.741180838318542e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,7.194803765742108e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,9.74118011072278e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,0.0004620794497895,286.6219177246094,294.1499938964844,292.10357666015625,291.7765197753906,292.8620300292969,292.0680236816406,287.4892883300781,0.0,0.0,0.0,0.0,1.0,,-0.0009856262477114,4.183396740131684e-09,0.0009856220567598,-0.0100121069699525,0.0,0.0,0.0,-0.0068867020308971,60.0,7.439939022064209,-0.0,-6.623449877452003e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,9.257519559469074e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.748627053340896e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,7.20030366210267e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,9.748626325745136e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.000462432653876,286.62554931640625,294.1499938964844,292.1103820800781,291.78326416015625,292.8555908203125,292.07147216796875,287.4920654296875,0.0,0.0,0.0,0.0,1.0,,-0.0009863803861662,4.27149293713569e-09,0.0009863761952146,-0.0102429231628775,0.0,0.0,0.0,-0.0069303787313401,60.0,7.450027465820312,-0.0,-6.633579374693e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,9.272392344428226e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,9.764288552105428e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.211870979517698e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,9.764287096913904e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0004631755582522,286.6327819824219,294.1499938964844,292.125,291.7977600097656,292.8429870605469,292.0793151855469,287.49761962890625,0.0,0.0,0.0,0.0,1.0,,-0.0009879638673737,4.456780278161432e-09,0.0009879593271762,-0.0107283852994441,0.0,0.0,0.0,-0.0070222280919551,60.0,7.4721903800964355,-0.0,-6.654910578163253e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,9.272392344428226e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,9.764288552105428e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.211870979517698e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,9.764287096913904e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0004631755582522,286.6327819824219,294.1499938964844,292.125,291.7977600097656,292.8429870605469,292.0793151855469,287.49761962890625,0.0,0.0,0.0,0.0,1.0,,-0.0009879638673737,4.456780278161432e-09,0.0009879593271762,-0.0107283852994441,0.0,0.0,0.0,-0.0070222280919551,60.0,7.4721903800964355,-0.0,-6.654910578163253e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,9.288631554227322e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.781389235286042e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,7.224501314340159e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,9.78138778009452e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0004639867693185,286.6400146484375,294.1499938964844,292.1408386230469,291.8134460449219,292.83111572265625,292.08990478515625,287.5031433105469,0.0,0.0,0.0,0.0,1.0,,-0.0009896943811327,4.659101993098602e-09,0.0009896897245198,-0.0112584671005606,0.0,0.0,0.0,-0.0071225287392735,60.0,7.498893737792969,-0.0,-6.678241248891936e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,9.288631554227322e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.781389235286042e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,7.224501314340159e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,9.78138778009452e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0004639867693185,286.6400146484375,294.1499938964844,292.1408386230469,291.8134460449219,292.83111572265625,292.08990478515625,287.5031433105469,0.0,0.0,0.0,0.0,1.0,,-0.0009896943811327,4.659101993098602e-09,0.0009896897245198,-0.0112584671005606,0.0,0.0,0.0,-0.0071225287392735,60.0,7.498893737792969,-0.0,-6.678241248891936e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.304924606112765e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,9.798545943340288e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,7.237173849716783e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.798545215744524e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0004648005997296,286.64727783203125,294.1499938964844,292.15777587890625,291.83026123046875,292.8194580078125,292.1007385253906,287.5086669921875,0.0,0.0,0.0,0.0,1.0,,-0.0009914299007505,4.8620840686908195e-09,0.0009914251277223,-0.0117902709171175,0.0,0.0,0.0,-0.0072231544181704,60.0,7.526687622070312,-0.0,-6.70168915917202e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.304924606112765e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,9.798545943340288e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,7.237173849716783e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.798545215744524e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0004648005997296,286.64727783203125,294.1499938964844,292.15777587890625,291.83026123046875,292.8194580078125,292.1007385253906,287.5086669921875,0.0,0.0,0.0,0.0,1.0,,-0.0009914299007505,4.8620840686908195e-09,0.0009914251277223,-0.0117902709171175,0.0,0.0,0.0,-0.0072231544181704,60.0,7.526687622070312,-0.0,-6.70168915917202e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,9.32243565330282e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,9.816985402721912e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,7.250792987179011e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.81698467512615e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.000465675315354,286.6545104980469,294.1499938964844,292.1757202148437,291.8480529785156,292.8084716796875,292.1144104003906,287.5141906738281,0.0,0.0,0.0,0.0,1.0,,-0.00099329627119,5.080248222100181e-09,0.0009932911489158,-0.0123618384823203,0.0,0.0,0.0,-0.0073313103057444,60.0,7.558397769927978,-0.0,-6.726936874201783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,9.32243565330282e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,9.816985402721912e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,7.250792987179011e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.81698467512615e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.000465675315354,286.6545104980469,294.1499938964844,292.1757202148437,291.8480529785156,292.8084716796875,292.1144104003906,287.5141906738281,0.0,0.0,0.0,0.0,1.0,,-0.00099329627119,5.080248222100181e-09,0.0009932911489158,-0.0123618384823203,0.0,0.0,0.0,-0.0073313103057444,60.0,7.558397769927978,-0.0,-6.726936874201783e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.33103438001126e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,9.826040331972764e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,7.257481047417969e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,9.826039604377002e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0004661048296838,286.6581420898437,294.1499938964844,292.1850280761719,291.8572998046875,292.8031616210937,292.1214904785156,287.5169372558594,0.0,0.0,0.0,0.0,1.0,,-0.0009942131582647,5.1873789708167806e-09,0.0009942079195752,-0.0126425055786967,0.0,0.0,0.0,-0.0073844231665134,60.0,7.574947834014893,-0.0,-6.73935218742372e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,9.339961252408102e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.835440869210288e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,7.264423766173422e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,9.835440141614528e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,0.0004665507585741,286.6617736816406,294.1499938964844,292.1945495605469,291.8667297363281,292.7981872558594,292.1295166015625,287.5196838378906,0.0,0.0,0.0,0.0,1.0,,-0.0009951636893674,5.298595340264001e-09,0.0009951584506779,-0.0129338754341006,0.0,0.0,0.0,-0.0074395551346242,60.0,7.592711448669434,-0.0,-6.75225280133418e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,9.3563343398273e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,9.852682705968618e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,7.277158874785528e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,9.852681978372856e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0004673686344176,286.66845703125,294.1499938964844,292.21258544921875,291.8846130371094,292.7890014648437,292.1441650390625,287.5247497558594,0.0,0.0,0.0,0.0,1.0,,-0.0009969079401344,5.502583722005738e-09,0.0009969024686142,-0.013468281365931,0.0,0.0,0.0,-0.0075406800024211,60.0,7.625339984893799,-0.0,-6.775947269943573e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,9.35776042751968e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,9.854184463620186e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,7.27826845832169e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,9.854183736024424e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0004674398805946,286.6690368652344,294.1499938964844,292.2142028808594,291.8861999511719,292.7882080078125,292.1454467773437,287.5251770019531,0.0,0.0,0.0,0.0,1.0,,-0.0009970598621293,5.520353507648679e-09,0.0009970543906092,-0.0135148344561457,0.0,0.0,0.0,-0.0075494889169931,60.0,7.628177165985107,-0.0,-6.778013528219162e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,9.37689474085346e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,9.874333773041144e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.29314997442998e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.874333045445384e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0004683956794906,286.6763000488281,294.1499938964844,292.2345275878906,291.9063720703125,292.77911376953125,292.1639709472656,287.5306701660156,0.0,0.0,0.0,0.0,1.0,,-0.0009990985272452,5.758742371853032e-09,0.0009990927064791,-0.0141393477097153,0.0,0.0,0.0,-0.0076676681637763,60.0,7.667123794555664,-0.0,-6.805760222050594e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,9.37689474085346e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,9.874333773041144e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.29314997442998e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.874333045445384e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0004683956794906,286.6763000488281,294.1499938964844,292.2345275878906,291.9063720703125,292.77911376953125,292.1639709472656,287.5306701660156,0.0,0.0,0.0,0.0,1.0,,-0.0009990985272452,5.758742371853032e-09,0.0009990927064791,-0.0141393477097153,0.0,0.0,0.0,-0.0076676681637763,60.0,7.667123794555664,-0.0,-6.805760222050594e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.395356028107926e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,9.89377440419048e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,7.307509076781571e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,9.89377367659472e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0004693178343586,286.6835632324219,294.1499938964844,292.25543212890625,291.9270935058594,292.7701110839844,292.1822509765625,287.5361633300781,0.0,0.0,0.0,0.0,1.0,,-0.0010010648984462,5.9887441672401565e-09,0.0010010589612647,-0.0147418742999434,0.0,0.0,0.0,-0.0077816871926188,60.0,7.705867767333984,-0.0,-6.83258463141101e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.395356028107926e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,9.89377440419048e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,7.307509076781571e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,9.89377367659472e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0004693178343586,286.6835632324219,294.1499938964844,292.25543212890625,291.9270935058594,292.7701110839844,292.1822509765625,287.5361633300781,0.0,0.0,0.0,0.0,1.0,,-0.0010010648984462,5.9887441672401565e-09,0.0010010589612647,-0.0147418742999434,0.0,0.0,0.0,-0.0077816871926188,60.0,7.705867767333984,-0.0,-6.83258463141101e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,9.416223474545404e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.915748523781076e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,7.323738827835768e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.915747796185316e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0004703602171503,286.6908264160156,294.1499938964844,292.2768249511719,291.94830322265625,292.7614440917969,292.2018127441406,287.5416564941406,0.0,0.0,0.0,0.0,1.0,,-0.0010032905265688,6.248729977897938e-09,0.0010032842401415,-0.0154229272156953,0.0,0.0,0.0,-0.0079105840995907,60.0,7.747035980224609,-0.0,-6.862968859877584e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,9.416223474545404e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.915748523781076e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,7.323738827835768e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.915747796185316e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0004703602171503,286.6908264160156,294.1499938964844,292.2768249511719,291.94830322265625,292.7614440917969,292.2018127441406,287.5416564941406,0.0,0.0,0.0,0.0,1.0,,-0.0010032905265688,6.248729977897938e-09,0.0010032842401415,-0.0154229272156953,0.0,0.0,0.0,-0.0079105840995907,60.0,7.747035980224609,-0.0,-6.862968859877584e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.425819735042752e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.925853373715654e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,7.331202505156398e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,9.925852646119893e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0004708395572379,286.6944580078125,294.1499938964844,292.28765869140625,291.95904541015625,292.7573547363281,292.2120056152344,287.5444030761719,0.0,0.0,0.0,0.0,1.0,,-0.0010043125366792,6.368281013635624e-09,0.0010043061338365,-0.0157360956072807,0.0,0.0,0.0,-0.0079698488116264,60.0,7.768106937408447,-0.0,-6.876963709601115e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.435765241505578e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.93632638710551e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,7.338937575696036e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.936325659509748e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0004713363596238,286.6980895996094,294.1499938964844,292.298583984375,291.9698791503906,292.7535095214844,292.2227783203125,287.5471496582031,0.0,0.0,0.0,0.0,1.0,,-0.0010053705191239,6.492189452700359e-09,0.0010053639998659,-0.0160606727004051,0.0,0.0,0.0,-0.0080312676727771,60.0,7.78984260559082,-0.0,-6.891483650406371e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.455205872654916e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.956798749044538e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,7.354058470809832e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,9.956797293853016e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0004723074380308,286.7053527832031,294.1499938964844,292.3205871582031,291.99169921875,292.7461853027344,292.2447509765625,287.5526428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010074425954371,6.734398372287842e-09,0.0010074358433485,-0.0166951213032007,0.0,0.0,0.0,-0.0081513440236449,60.0,7.833760738372803,-0.0,-6.91990962309319e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.455205872654916e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.956798749044538e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,7.354058470809832e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,9.956797293853016e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0004723074380308,286.7053527832031,294.1499938964844,292.3205871582031,291.99169921875,292.7461853027344,292.2447509765625,287.5526428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010074425954371,6.734398372287842e-09,0.0010074358433485,-0.0166951213032007,0.0,0.0,0.0,-0.0081513440236449,60.0,7.833760738372803,-0.0,-6.91990962309319e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.473341197008268e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,9.975895954994483e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,7.368163642240688e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.975894499802962e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0004732133238576,286.712646484375,294.1499938964844,292.3427734375,292.0137023925781,292.7395324707031,292.2674255371094,287.55816650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010093747405335,6.960341192296937e-09,0.0010093677556142,-0.0172869432717561,0.0,0.0,0.0,-0.0082633532583713,60.0,7.877799034118652,-0.0,-6.946479658154203e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.473341197008268e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,9.975895954994483e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,7.368163642240688e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.975894499802962e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0004732133238576,286.712646484375,294.1499938964844,292.3427734375,292.0137023925781,292.7395324707031,292.2674255371094,287.55816650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010093747405335,6.960341192296937e-09,0.0010093677556142,-0.0172869432717561,0.0,0.0,0.0,-0.0082633532583713,60.0,7.877799034118652,-0.0,-6.946479658154203e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.4911789346952e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.99467956717126e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,7.382037438219413e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,9.9946788395755e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004741043667308,286.71990966796875,294.1499938964844,292.364990234375,292.0357360839844,292.7330017089844,292.2900390625,287.56365966796875,0.0,0.0,0.0,0.0,1.0,,-0.0010112773161381,7.182582528741932e-09,0.0010112700983881,-0.0178690534085035,0.0,0.0,0.0,-0.0083735380321741,60.0,7.921687602996826,-0.0,-6.9726638685097e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.4911789346952e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.99467956717126e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,7.382037438219413e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,9.9946788395755e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004741043667308,286.71990966796875,294.1499938964844,292.364990234375,292.0357360839844,292.7330017089844,292.2900390625,287.56365966796875,0.0,0.0,0.0,0.0,1.0,,-0.0010112773161381,7.182582528741932e-09,0.0010112700983881,-0.0178690534085035,0.0,0.0,0.0,-0.0083735380321741,60.0,7.921687602996826,-0.0,-6.9726638685097e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.505654452368616e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,0.0001000992269837,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,7.393295527435839e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001000992197077,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0004748274513985,286.7272033691406,294.1499938964844,292.3871765136719,292.0577392578125,292.7275390625,292.31329345703125,287.5691833496094,0.0,0.0,0.0,0.0,1.0,,-0.0010128178400918,7.362924936415993e-09,0.0010128103895112,-0.0183414071798324,0.0,0.0,0.0,-0.0084629319608211,60.0,7.964058399200439,-0.0,-6.993948176159392e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.505654452368616e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,0.0001000992269837,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,7.393295527435839e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001000992197077,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0004748274513985,286.7272033691406,294.1499938964844,292.3871765136719,292.0577392578125,292.7275390625,292.31329345703125,287.5691833496094,0.0,0.0,0.0,0.0,1.0,,-0.0010128178400918,7.362924936415993e-09,0.0010128103895112,-0.0183414071798324,0.0,0.0,0.0,-0.0084629319608211,60.0,7.964058399200439,-0.0,-6.993948176159392e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.514681005384772e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.0001001942873699,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,7.400316826533526e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.000100194272818,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0004752783570438,286.7308349609375,294.1499938964844,292.3982238769531,292.06866455078125,292.724609375,292.3248291015625,287.57196044921875,0.0,0.0,0.0,0.0,1.0,,-0.001013784087263,7.47539452561341e-09,0.0010137766366824,-0.0186359751969575,0.0,0.0,0.0,-0.00851871073246,60.0,7.986204147338867,-0.0,-7.00723816748905e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.520989988232031e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.0001002607168629,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,7.405223732348531e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.000100260709587,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.00047559349332,286.7344665527344,294.1499938964844,292.4092102050781,292.0795593261719,292.7218933105469,292.33648681640625,287.57470703125,0.0,0.0,0.0,0.0,1.0,,-0.0010144530097022,7.553992986686353e-09,0.0010144454427063,-0.0188418384641408,0.0,0.0,0.0,-0.008557659573853,60.0,8.007075309753418,-0.0,-7.016533487558263e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.534003038425e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0001003977522486,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,7.41534458938986e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001003977449727,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0004762435273732,286.74176025390625,294.1499938964844,292.4309387207031,292.10113525390625,292.7167358398437,292.3596496582031,287.5802307128906,0.0,0.0,0.0,0.0,1.0,,-0.0010158396326005,7.716121963596834e-09,0.0010158319491893,-0.0192664619535207,0.0,0.0,0.0,-0.0086380336433649,60.0,8.048967361450195,-0.0,-7.035726667936616e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.534003038425e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0001003977522486,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,7.41534458938986e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001003977449727,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0004762435273732,286.74176025390625,294.1499938964844,292.4309387207031,292.10113525390625,292.7167358398437,292.3596496582031,287.5802307128906,0.0,0.0,0.0,0.0,1.0,,-0.0010158396326005,7.716121963596834e-09,0.0010158319491893,-0.0192664619535207,0.0,0.0,0.0,-0.0086380336433649,60.0,8.048967361450195,-0.0,-7.035726667936616e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,9.543982741888613e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0001005028389045,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,7.42310585337691e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001005028316285,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,0.0004767419886775,286.7490234375,294.1499938964844,292.45233154296875,292.1223449707031,292.7120666503906,292.3827209472656,287.5857849121094,0.0,0.0,0.0,0.0,1.0,,-0.0010169015731662,7.840449178786457e-09,0.0010168937733396,-0.0195920765399932,0.0,0.0,0.0,-0.0086996611207723,60.0,8.088614463806152,-0.0,-7.050462613733546e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,9.543982741888613e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0001005028389045,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,7.42310585337691e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001005028316285,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,0.0004767419886775,286.7490234375,294.1499938964844,292.45233154296875,292.1223449707031,292.7120666503906,292.3827209472656,287.5857849121094,0.0,0.0,0.0,0.0,1.0,,-0.0010169015731662,7.840449178786457e-09,0.0010168937733396,-0.0195920765399932,0.0,0.0,0.0,-0.0086996611207723,60.0,8.088614463806152,-0.0,-7.050462613733546e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,9.55243522184901e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001005918529699,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,7.429680408677086e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.0001005918456939,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0004771642561536,286.7562866210937,294.1499938964844,292.4732360839844,292.14306640625,292.7079162597656,292.4053649902344,287.5913391113281,0.0,0.0,0.0,0.0,1.0,,-0.0010178028605878,7.94576315854556e-09,0.0010177949443459,-0.0198678895831108,0.0,0.0,0.0,-0.008751873858273,60.0,8.126401901245117,-0.0,-7.062956797199149e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
