time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,9.55243522184901e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001005918529699,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,7.429680408677086e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.0001005918456939,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0004771642561536,286.7562866210937,294.1499938964844,292.4732360839844,292.14306640625,292.7079162597656,292.4053649902344,287.5913391113281,0.0,0.0,0.0,0.0,1.0,,-0.0010178028605878,7.94576315854556e-09,0.0010177949443459,-0.0198678895831108,0.0,0.0,0.0,-0.008751873858273,60.0,8.126401901245117,-0.0,-7.062956797199149e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,9.55798604991287e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0001006502934615,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,7.433997234329581e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0001006502861855,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004774414701387,286.7635498046875,294.1499938964844,292.4935607910156,292.1632385253906,292.7043762207031,292.4273376464844,287.5968933105469,0.0,0.0,0.0,0.0,1.0,,-0.0010183937847614,8.014910513054474e-09,0.0010183857521042,-0.0200489815324544,0.0,0.0,0.0,-0.0087861502543091,60.0,8.161140441894531,-0.0,-7.071166407968121e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,9.55798604991287e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0001006502934615,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,7.433997234329581e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0001006502861855,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004774414701387,286.7635498046875,294.1499938964844,292.4935607910156,292.1632385253906,292.7043762207031,292.4273376464844,287.5968933105469,0.0,0.0,0.0,0.0,1.0,,-0.0010183937847614,8.014910513054474e-09,0.0010183857521042,-0.0200489815324544,0.0,0.0,0.0,-0.0087861502543091,60.0,8.161140441894531,-0.0,-7.071166407968121e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.0,9.560763282934204e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.000100679550087,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,7.436158193740994e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,0.0001006795428111,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0004775802372023,286.76715087890625,294.1499938964844,292.50347900390625,292.1730651855469,292.7026062011719,292.4383239746094,287.5997009277344,0.0,0.0,0.0,0.0,1.0,,-0.0010186899453401,8.049519273356509e-09,0.0010186819126829,-0.0201396159827709,0.0,0.0,0.0,-0.0088033080101013,60.0,8.17850399017334,-0.0,-7.075276897694496e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.56199801294133e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001006925522233,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,7.437117892550305e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0001006925449473,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.000477641908219,286.7707824707031,294.1499938964844,292.5132141113281,292.1827087402344,292.7010803222656,292.44891357421875,287.6024780273437,0.0,0.0,0.0,0.0,1.0,,-0.0010188206797465,8.064899859050456e-09,0.0010188126470893,-0.0201798994094133,0.0,0.0,0.0,-0.0088109290227293,60.0,8.194160461425781,-0.0,-7.07710441361087e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.5638693892397e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001007122555165,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,7.438573811668903e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001007122482405,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0004777353897225,286.77801513671875,294.1499938964844,292.53204345703125,292.2013854980469,292.6982421875,292.4697265625,287.60809326171875,0.0,0.0,0.0,0.0,1.0,,-0.0010190228931605,8.088214542567584e-09,0.0010190148605033,-0.0202409531921148,0.0,0.0,0.0,-0.0088225016370415,60.0,8.224007606506348,-0.0,-7.079874109194861e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.5638693892397e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001007122555165,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,7.438573811668903e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001007122482405,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0004777353897225,286.77801513671875,294.1499938964844,292.53204345703125,292.2013854980469,292.6982421875,292.4697265625,287.60809326171875,0.0,0.0,0.0,0.0,1.0,,-0.0010190228931605,8.088214542567584e-09,0.0010190148605033,-0.0202409531921148,0.0,0.0,0.0,-0.0088225016370415,60.0,8.224007606506348,-0.0,-7.079874109194861e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.563030471326785e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.000100703415228,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,7.437920430675149e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.000100703407952,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0004776934511028,286.7852478027344,294.1499938964844,292.54998779296875,292.2191772460937,292.6956787109375,292.48992919921875,287.6137084960937,0.0,0.0,0.0,0.0,1.0,,-0.0010189319727942,8.077752688961937e-09,0.0010189238237217,-0.0202135574072599,0.0,0.0,0.0,-0.0088173076510429,60.0,8.251517295837402,-0.0,-7.078631369950017e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.563030471326785e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.000100703415228,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,7.437920430675149e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.000100703407952,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0004776934511028,286.7852478027344,294.1499938964844,292.54998779296875,292.2191772460937,292.6956787109375,292.48992919921875,287.6137084960937,0.0,0.0,0.0,0.0,1.0,,-0.0010189319727942,8.077752688961937e-09,0.0010189238237217,-0.0202135574072599,0.0,0.0,0.0,-0.0088173076510429,60.0,8.251517295837402,-0.0,-7.078631369950017e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,9.561557089909913e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001006879028864,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,7.436775194946676e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001006878956104,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0004776198766194,286.7924499511719,294.1499938964844,292.5673522949219,292.2356262207031,292.6934814453125,292.5093688964844,287.61932373046875,0.0,0.0,0.0,0.0,1.0,,-0.0010187748121097,8.059399370097253e-09,0.0010187667794525,-0.020165491849184,0.0,0.0,0.0,-0.0088082086294889,60.0,8.27564811706543,-0.0,-7.076450714293969e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,9.561557089909913e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001006879028864,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,7.436775194946676e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001006878956104,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0004776198766194,286.7924499511719,294.1499938964844,292.5673522949219,292.2356262207031,292.6934814453125,292.5093688964844,287.61932373046875,0.0,0.0,0.0,0.0,1.0,,-0.0010187748121097,8.059399370097253e-09,0.0010187667794525,-0.020165491849184,0.0,0.0,0.0,-0.0088082086294889,60.0,8.27564811706543,-0.0,-7.076450714293969e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,9.560934267938136e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001006813399726,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.43628988857381e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001006813326966,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,0.0004775887355208,286.79962158203125,294.1499938964844,292.58447265625,292.2503967285156,292.6919860839844,292.5279846191406,287.6249694824219,0.0,0.0,0.0,0.0,1.0,,-0.0010187081061303,8.051629585281717e-09,0.0010186999570578,-0.0201451461762189,0.0,0.0,0.0,-0.0088043557479977,60.0,8.295234680175781,-0.0,-7.075527719280218e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,9.560934267938136e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001006813399726,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.43628988857381e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001006813326966,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,0.0004775887355208,286.79962158203125,294.1499938964844,292.58447265625,292.2503967285156,292.6919860839844,292.5279846191406,287.6249694824219,0.0,0.0,0.0,0.0,1.0,,-0.0010187081061303,8.051629585281717e-09,0.0010186999570578,-0.0201451461762189,0.0,0.0,0.0,-0.0088043557479977,60.0,8.295234680175781,-0.0,-7.075527719280218e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,9.560400212649256e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001006757156574,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,7.43587443139404e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,0.0001006757083814,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0004775620764121,286.80322265625,294.1499938964844,292.59295654296875,292.2571716308594,292.6911315917969,292.5374450683594,287.6278076171875,0.0,0.0,0.0,0.0,1.0,,-0.0010186525760218,8.044978905275002e-09,0.0010186444269493,-0.0201277248561382,0.0,0.0,0.0,-0.008801064454019,60.0,8.305730819702148,-0.0,-7.074737595758053e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.560301987221465e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0001006746824714,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,7.435798033839092e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001006746751954,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0004775571578647,286.8067932128906,294.1499938964844,292.6014404296875,292.2635498046875,292.6904602050781,292.5466613769531,287.6306457519531,0.0,0.0,0.0,0.0,1.0,,-0.0010186416329815,8.043753219055816e-09,0.001018633483909,-0.0201245155185461,0.0,0.0,0.0,-0.0088004544377326,60.0,8.314886093139648,-0.0,-7.074591934497222e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,9.560444595990704e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001006761740427,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.435908628394827e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001006761667667,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0004775642591994,286.81396484375,294.1499938964844,292.6182556152344,292.2752380371094,292.6892395019531,292.5648803710937,287.6363220214844,0.0,0.0,0.0,0.0,1.0,,-0.0010186556028202,8.045523358646278e-09,0.001018647570163,-0.0201291516423225,0.0,0.0,0.0,-0.0088013270869851,60.0,8.332012176513672,-0.0,-7.074802255147007e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,9.560444595990704e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001006761740427,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.435908628394827e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001006761667667,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0004775642591994,286.81396484375,294.1499938964844,292.6182556152344,292.2752380371094,292.6892395019531,292.5648803710937,287.6363220214844,0.0,0.0,0.0,0.0,1.0,,-0.0010186556028202,8.045523358646278e-09,0.001018647570163,-0.0201291516423225,0.0,0.0,0.0,-0.0088013270869851,60.0,8.332012176513672,-0.0,-7.074802255147007e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,9.561199840391056e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,0.0001006841339403,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.436496525770053e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0001006841266644,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0004776020068675,286.8211364746094,294.1499938964844,292.635009765625,292.2854919433594,292.6882629394531,292.582763671875,287.6419982910156,0.0,0.0,0.0,0.0,1.0,,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.347208976745605,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,9.561199840391056e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,0.0001006841339403,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.436496525770053e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0001006841266644,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0004776020068675,286.8211364746094,294.1499938964844,292.635009765625,292.2854919433594,292.6882629394531,292.582763671875,287.6419982910156,0.0,0.0,0.0,0.0,1.0,,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.347208976745605,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.563232742948458e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001007055398076,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,7.438077591359615e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001007055325317,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0004777035501319,286.8282775878906,294.1499938964844,292.6517028808594,292.2944641113281,292.68829345703125,292.6001281738281,287.6477355957031,0.0,0.0,0.0,0.0,1.0,,-0.0010189526947215,8.08025912846233e-09,0.0010189445456489,-0.0202201213687658,0.0,0.0,0.0,-0.0088185472413897,60.0,8.35714054107666,-0.0,-7.0789290873563e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.563232742948458e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,0.0001007055398076,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,7.438077591359615e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001007055325317,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0004777035501319,286.8282775878906,294.1499938964844,292.6517028808594,292.2944641113281,292.68829345703125,292.6001281738281,287.6477355957031,0.0,0.0,0.0,0.0,1.0,,-0.0010189526947215,8.08025912846233e-09,0.0010189445456489,-0.0202201213687658,0.0,0.0,0.0,-0.0088185472413897,60.0,8.35714054107666,-0.0,-7.0789290873563e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,9.564753418089822e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001007215541903,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,7.43925993447192e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0001007215469144,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0004777795111294,286.8354187011719,294.1499938964844,292.6684265136719,292.3022155761719,292.6880798339844,292.6176452636719,287.6534729003906,0.0,0.0,0.0,0.0,1.0,,-0.0010191143956035,8.099203085976114e-09,0.001019106246531,-0.0202697329223155,0.0,0.0,0.0,-0.008827936835587,60.0,8.368575096130371,-0.0,-7.081180086743188e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,9.564753418089822e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001007215541903,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,7.43925993447192e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0001007215469144,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0004777795111294,286.8354187011719,294.1499938964844,292.6684265136719,292.3022155761719,292.6880798339844,292.6176452636719,287.6534729003906,0.0,0.0,0.0,0.0,1.0,,-0.0010191143956035,8.099203085976114e-09,0.001019106246531,-0.0202697329223155,0.0,0.0,0.0,-0.008827936835587,60.0,8.368575096130371,-0.0,-7.081180086743188e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,9.565995424054564e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001007346290862,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,7.440226181643084e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,0.0001007346218102,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0004778415313921,286.8389587402344,294.1499938964844,292.6767883300781,292.3056640625,292.6881408691406,292.6263122558594,287.6563415527344,0.0,0.0,0.0,0.0,1.0,,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356109336018,60.0,8.372983932495117,-0.0,-7.083018971343338e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,9.567295637680218e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001007483224384,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,7.441237539751455e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001007483151624,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0004779064911417,286.842529296875,294.1499938964844,292.6851806640625,292.308837890625,292.6882019042969,292.63494873046875,287.6592102050781,0.0,0.0,0.0,0.0,1.0,,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.377152442932129,-0.0,-7.084944542157245e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.570182737661526e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0001007787213893,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.443482900271192e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0001007787141134,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0004780507006216,286.8496398925781,294.1499938964844,292.7019958496094,292.314453125,292.6885681152344,292.6522521972656,287.6649780273437,0.0,0.0,0.0,0.0,1.0,,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.38451862335205,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.570182737661526e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0001007787213893,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.443482900271192e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0001007787141134,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0004780507006216,286.8496398925781,294.1499938964844,292.7019958496094,292.314453125,292.6885681152344,292.6522521972656,287.6649780273437,0.0,0.0,0.0,0.0,1.0,,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.38451862335205,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.573675197316334e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001008155013551,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.446199015248567e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0001008154940791,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0004782251780852,286.85675048828125,294.1499938964844,292.7189636230469,292.3191223144531,292.6893310546875,292.6695556640625,287.6707458496094,0.0,0.0,0.0,0.0,1.0,,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.389719009399414,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.573675197316334e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001008155013551,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.446199015248567e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0001008154940791,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0004782251780852,286.85675048828125,294.1499938964844,292.7189636230469,292.3191223144531,292.6893310546875,292.6695556640625,287.6707458496094,0.0,0.0,0.0,0.0,1.0,,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.389719009399414,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,9.577420860296117e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001008549370453,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.449112308677286e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001008549297694,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0004784122575074,286.8638610839844,294.1499938964844,292.736083984375,292.32293701171875,292.6902770996094,292.6868896484375,287.6765441894531,0.0,0.0,0.0,0.0,1.0,,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.394042015075684,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,9.577420860296117e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001008549370453,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.449112308677286e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001008549297694,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0004784122575074,286.8638610839844,294.1499938964844,292.736083984375,292.32293701171875,292.6902770996094,292.6868896484375,287.6765441894531,0.0,0.0,0.0,0.0,1.0,,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.394042015075684,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,9.581697668181732e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.000100899975223,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,7.45243887649849e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.000100899967947,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0004786258796229,286.8709411621094,294.1499938964844,292.75341796875,292.3260192871094,292.6916198730469,292.704345703125,287.6823425292969,0.0,0.0,0.0,0.0,1.0,,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.396552085876465,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,9.581697668181732e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.000100899975223,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,7.45243887649849e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.000100899967947,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0004786258796229,286.8709411621094,294.1499938964844,292.75341796875,292.3260192871094,292.6916198730469,292.704345703125,287.6823425292969,0.0,0.0,0.0,0.0,1.0,,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.396552085876465,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,9.58392265602015e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001009234038065,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,7.454169099219143e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,0.0001009233965305,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0004787370271515,286.8744812011719,294.1499938964844,292.7621765136719,292.3273010253906,292.6923828125,292.713134765625,287.68524169921875,0.0,0.0,0.0,0.0,1.0,,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.397490501403809,-0.0,-7.10959042748982e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,9.586235682945698e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001009477637126,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,7.45596771594137e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0001009477564366,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0004788525693584,286.8780212402344,294.1499938964844,292.7710266113281,292.32843017578125,292.6932373046875,292.72198486328125,287.68817138671875,0.0,0.0,0.0,0.0,1.0,,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.398148536682129,-0.0,-7.113023059446277e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,9.591047273715958e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0001009984262054,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,7.459709740942344e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001009984189295,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0004790929087903,286.88507080078125,294.1499938964844,292.7889099121094,292.3302917480469,292.6950988769531,292.73974609375,287.6940002441406,0.0,0.0,0.0,0.0,1.0,,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.398913383483887,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,9.591047273715958e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0001009984262054,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,7.459709740942344e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001009984189295,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0004790929087903,286.88507080078125,294.1499938964844,292.7889099121094,292.3302917480469,292.6950988769531,292.73974609375,287.6940002441406,0.0,0.0,0.0,0.0,1.0,,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.398913383483887,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.596196468919516e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001010526539175,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,7.463715155608952e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0001010526466416,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,0.0004793501284439,286.89215087890625,294.1499938964844,292.80712890625,292.3316650390625,292.6972961425781,292.7578125,287.6998291015625,0.0,0.0,0.0,0.0,1.0,,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.398619651794434,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.596196468919516e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001010526539175,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,7.463715155608952e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0001010526466416,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,0.0004793501284439,286.89215087890625,294.1499938964844,292.80712890625,292.3316650390625,292.6972961425781,292.7578125,287.6998291015625,0.0,0.0,0.0,0.0,1.0,,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.398619651794434,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
