time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,9.60156976361759e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0001011092317639,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.467893738066778e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.000101109224488,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0004796185239683,286.8992004394531,294.1499938964844,292.82574462890625,292.3326721191406,292.6998291015625,292.7761535644531,287.7056884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.397600173950195,-0.0,-7.135795243584654e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,9.60156976361759e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0001011092317639,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.467893738066778e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.000101109224488,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0004796185239683,286.8992004394531,294.1499938964844,292.82574462890625,292.3326721191406,292.6998291015625,292.7761535644531,287.7056884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.397600173950195,-0.0,-7.135795243584654e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,9.607123502064496e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0001011677159112,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,7.472213474102318e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0001011677086353,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0004798959416802,286.90625,294.1499938964844,292.84478759765625,292.3334045410156,292.70263671875,292.7947998046875,287.7115783691406,0.0,0.0,0.0,0.0,1.0,,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.396063804626465,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,9.607123502064496e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0001011677159112,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,7.472213474102318e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0001011677086353,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0004798959416802,286.90625,294.1499938964844,292.84478759765625,292.3334045410156,292.70263671875,292.7947998046875,287.7115783691406,0.0,0.0,0.0,0.0,1.0,,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.396063804626465,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,9.60998295340687e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001011978310998,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,7.474437734344974e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0001011978238238,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.0004800387832801,286.9097595214844,294.1499938964844,292.8544616699219,292.33367919921875,292.70416259765625,292.8043212890625,287.7145080566406,0.0,0.0,0.0,0.0,1.0,,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.395066261291504,-0.0,-7.148306480075918e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,9.612872963771224e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0001012282591545,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,7.476685277651995e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,0.0001012282518786,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0004801831382792,286.91326904296875,294.1499938964844,292.8642883300781,292.3339233398437,292.7057800292969,292.8139343261719,287.7174377441406,0.0,0.0,0.0,0.0,1.0,,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.393993377685547,-0.0,-7.152605974170001e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,9.618717740522698e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.000101289813756,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,7.481231295969337e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.00010128980648,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0004804751079063,286.9203186035156,294.1499938964844,292.8843078613281,292.3343811035156,292.7091064453125,292.83331298828125,287.72332763671875,0.0,0.0,0.0,0.0,1.0,,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.391716957092285,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,9.618717740522698e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.000101289813756,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,7.481231295969337e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.00010128980648,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0004804751079063,286.9203186035156,294.1499938964844,292.8843078613281,292.3343811035156,292.7091064453125,292.83331298828125,287.72332763671875,0.0,0.0,0.0,0.0,1.0,,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.391716957092285,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,9.62491612881422e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001013550790958,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,7.486052345484495e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,0.0001013550718198,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0004807847144547,286.9273376464844,294.1499938964844,292.90484619140625,292.3348083496094,292.7128295898437,292.8532409667969,287.7292175292969,0.0,0.0,0.0,0.0,1.0,,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.389321327209473,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,9.62491612881422e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001013550790958,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,7.486052345484495e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,0.0001013550718198,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0004807847144547,286.9273376464844,294.1499938964844,292.90484619140625,292.3348083496094,292.7128295898437,292.8532409667969,287.7292175292969,0.0,0.0,0.0,0.0,1.0,,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.389321327209473,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,9.6318923169747e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001014285444398,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,7.491478027077392e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0001014285371638,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0004811332037206,286.9343566894531,294.1499938964844,292.9259948730469,292.3353576660156,292.7167053222656,292.8733825683594,287.7351379394531,0.0,0.0,0.0,0.0,1.0,,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.387272834777832,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,9.6318923169747e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001014285444398,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,7.491478027077392e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0001014285371638,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0004811332037206,286.9343566894531,294.1499938964844,292.9259948730469,292.3353576660156,292.7167053222656,292.8733825683594,287.7351379394531,0.0,0.0,0.0,0.0,1.0,,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.387272834777832,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,9.64098289841786e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,0.0001015242742141,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,7.498548802686855e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001015242669382,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0004815873107872,286.9413757324219,294.1499938964844,292.9477844238281,292.3360595703125,292.72100830078125,292.8943786621094,287.7410583496094,0.0,0.0,0.0,0.0,1.0,,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.386483192443848,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,9.64098289841786e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,0.0001015242742141,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,7.498548802686855e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001015242669382,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0004815873107872,286.9413757324219,294.1499938964844,292.9477844238281,292.3360595703125,292.72100830078125,292.8943786621094,287.7410583496094,0.0,0.0,0.0,0.0,1.0,,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.386483192443848,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,9.6457741165068e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026733398437,0.0,0.0,0.0001015747257042,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,7.502274820581079e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,0.0001015747184283,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0004818266315851,286.94488525390625,294.1499938964844,292.9589233398437,292.3365173339844,292.7232666015625,292.9051208496094,287.7440185546875,0.0,0.0,0.0,0.0,1.0,,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.386430740356445,-0.0,-7.201650475963106e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,9.650609717937186e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001016256428556,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,7.50603576307185e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0001016256355796,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.000482068164274,286.9483947753906,294.1499938964844,292.9702453613281,292.3370666503906,292.7256774902344,292.91607666015625,287.7469787597656,0.0,0.0,0.0,0.0,1.0,,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.386614799499512,-0.0,-7.208872432329373e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,9.660021896706894e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0001017247559502,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.513356831623241e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001017247559502,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0004825383366551,286.9554138183594,294.1499938964844,292.9934387207031,292.3384094238281,292.7307434082031,292.93853759765625,287.7528991699219,0.0,0.0,0.0,0.0,1.0,,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.387290954589844,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,9.660021896706894e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0001017247559502,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,7.513356831623241e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001017247559502,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0004825383366551,286.9554138183594,294.1499938964844,292.9934387207031,292.3384094238281,292.7307434082031,292.93853759765625,287.7528991699219,0.0,0.0,0.0,0.0,1.0,,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.387290954589844,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,9.668993880040944e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001018192342598,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,7.520334474975243e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0004829864774364,286.96240234375,294.1499938964844,293.0173645019531,292.3402709960937,292.73590087890625,292.9612731933594,287.7588195800781,0.0,0.0,0.0,0.0,1.0,,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.388045310974121,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,9.668993880040944e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001018192342598,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,7.520334474975243e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0004829864774364,286.96240234375,294.1499938964844,293.0173645019531,292.3402709960937,292.73590087890625,292.9612731933594,287.7588195800781,0.0,0.0,0.0,0.0,1.0,,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.388045310974121,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,9.67565574683249e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001018893890432,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,7.525515684392303e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.0001018893817672,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0004833192506339,286.9693908691406,294.1499938964844,293.0421142578125,292.3426513671875,292.7416687011719,292.9851379394531,287.7647705078125,0.0,0.0,0.0,0.0,1.0,,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.388882637023926,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,9.67565574683249e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001018893890432,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,7.525515684392303e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.0001018893817672,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0004833192506339,286.9693908691406,294.1499938964844,293.0421142578125,292.3426513671875,292.7416687011719,292.9851379394531,287.7647705078125,0.0,0.0,0.0,0.0,1.0,,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.388882637023926,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.681082156021148e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001019465271383,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,7.529736467404291e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.0001019465271383,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0004835903237108,286.97637939453125,294.1499938964844,293.0677185058594,292.345703125,292.7476501464844,293.00946044921875,287.7707214355469,0.0,0.0,0.0,0.0,1.0,,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.389625549316406,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.681082156021148e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001019465271383,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,7.529736467404291e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.0001019465271383,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0004835903237108,286.97637939453125,294.1499938964844,293.0677185058594,292.345703125,292.7476501464844,293.00946044921875,287.7707214355469,0.0,0.0,0.0,0.0,1.0,,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.389625549316406,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.68301173998043e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,0.0001019668488879,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,7.531237497460097e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.000101966841612,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004836867155972,286.9798889160156,294.1499938964844,293.0808410644531,292.3475036621094,292.7507629394531,293.0218811035156,287.773681640625,0.0,0.0,0.0,0.0,1.0,,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.389910697937012,-0.0,-7.257360579160378e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.684414544608444e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001019816263578,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,7.532328163506463e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,0.0001019816190819,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.000483756797621,286.9833679199219,294.1499938964844,293.0942077636719,292.3495178222656,292.7539978027344,293.03448486328125,287.77667236328125,0.0,0.0,0.0,0.0,1.0,,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.390188217163086,-0.0,-7.259463075115492e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,9.686293924460188e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001020014096866,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,7.533789903391153e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001020014096866,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0004838506574742,286.9903259277344,294.1499938964844,293.1216125488281,292.3541564941406,292.7606506347656,293.0601501464844,287.7826232910156,0.0,0.0,0.0,0.0,1.0,,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.390828132629395,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,9.686293924460188e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001020014096866,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,7.533789903391153e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001020014096866,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0004838506574742,286.9903259277344,294.1499938964844,293.1216125488281,292.3541564941406,292.7606506347656,293.0601501464844,287.7826232910156,0.0,0.0,0.0,0.0,1.0,,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.390828132629395,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.050000000745058,9.686236444395036e-05,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.050000000745058,0.0001020008057821,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.050000000745058,7.533745520049706e-05,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.050000000745058,0.000483847776195,286.9972839355469,286.19000244140625,293.1499938964844,292.3597717285156,292.7681579589844,293.0878295898437,287.7886047363281,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.393306732177734,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.050000000745058,9.686236444395036e-05,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.050000000745058,0.0001020008057821,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.050000000745058,7.533745520049706e-05,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.050000000745058,0.000483847776195,286.9972839355469,286.19000244140625,293.1499938964844,292.3597717285156,292.7681579589844,293.0878295898437,287.7886047363281,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.393306732177734,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003356933594,0.6337123513221741,0.050000000745058,0.04085049405694,298.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49981689453125,0.6337123513221741,0.050000000745058,0.0430175438523292,298.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4997863769531,0.6337123513221741,0.050000000745058,0.0317726098001003,298.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.6337123513221741,0.050000000745058,0.0430175438523292,298.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999694824219,0.6337123513221741,0.050000000745058,0.2040566951036453,287.61431884765625,286.17108154296875,293.1652526855469,292.36328125,296.5706481933594,297.5258178710937,287.979248046875,1.0,0.1097036004066467,0.0817414075136184,0.0817414075136184,1.0,,-0.4340874552726745,0.0004464894009288,0.4336409568786621,-0.1307304352521896,0.0,0.0,0.0,10.215152740478516,60.0,1138.076416015625,0.0,12.28105926513672,1.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356384277344,0.631506621837616,0.050000000745058,0.0452398546040058,298.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.631506621837616,0.050000000745058,0.0476397462189197,298.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.631506621837616,0.050000000745058,0.0351865515112876,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.631506621837616,0.050000000745058,0.0476397462189197,298.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.631506621837616,0.050000000745058,0.2259824424982071,288.5426025390625,286.1501770019531,293.1820983886719,292.3677673339844,297.1377868652344,298.751953125,289.2047119140625,1.0,0.1210852116346359,0.1634828150272369,0.1634828150272369,1.0,,-0.4820342063903808,0.0165908429771661,0.4654433727264404,-0.1258895546197891,0.0,0.0,0.0,12.503039360046388,60.0,2385.663330078125,0.0,16.680179595947266,1.0,281.0133056640625,283.5941772460937,298.42755126953125,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.544978867558135e-20,-1.5448242558694215e-20,-1.5460142366099571e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0456803739070892,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0481036305427551,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0355291776359081,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0481036305427551,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.2281829267740249,287.9789428710937,286.1026916503906,293.2204284667969,292.3794250488281,297.1148376464844,298.7532043457031,286.7980041503906,1.0,0.1405846029520034,0.3269656300544739,0.3269656300544739,1.0,,-0.4867335259914398,0.0616815872490406,0.4250519573688507,-0.0820045322179794,1.0,1.0,0.0,20.029071807861328,60.0,13497.166015625,0.0,23.184663772583008,1.0,281.8928527832031,286.46075439453125,298.32183837890625,299.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,1826.7935791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947026669979095,1.0,0.0,0.0,0.9001973867416382,0.9001992344856262,5.6117468005822964e-08,4.262699604034424,4.26269006729126,9.813202268560415e-06,0.0,0.0,-0.0,5379.81689453125,0.0,22.5200309753418,1894.9954833984373,0.0,490.9380493164063,0.2332330793142318,1.0,0.0,3.0,1.0,0.0
17993040,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0456803739070892,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0481036305427551,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0355291776359081,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.0481036305427551,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1870422363281,0.571036696434021,0.050000000745058,0.2281829267740249,287.9789428710937,286.1026916503906,293.2204284667969,292.3794250488281,297.1148376464844,298.7532043457031,286.7980041503906,1.0,0.1405846029520034,0.3269656300544739,0.3269656300544739,1.0,,-0.4867335259914398,0.0616815872490406,0.4250519573688507,-0.0820045322179794,1.0,1.0,0.0,20.029071807861328,60.0,13497.166015625,0.0,23.184663772583008,1.0,281.8928527832031,286.46075439453125,298.32183837890625,299.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,1826.7935791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947026669979095,1.0,0.0,0.0,0.9001973867416382,0.9001992344856262,5.6117468005822964e-08,4.262699604034424,4.26269006729126,9.813202268560415e-06,0.0,0.0,-0.0,5379.81689453125,0.0,22.5200309753418,1894.9954833984373,0.0,490.9380493164063,0.2332330793142318,1.0,0.0,3.0,1.0,0.0
17993100,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.5492562055587769,0.050000000745058,0.0458178110420703,298.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.5492562055587769,0.050000000745058,0.0482483617961406,298.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.5492562055587769,0.050000000745058,0.0356360748410224,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.5492562055587769,0.050000000745058,0.0482483617961406,298.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.5492562055587769,0.050000000745058,0.2288694530725479,286.0840759277344,286.076171875,293.2417907714844,292.3865661621094,297.0945129394531,298.7165222167969,285.4875183105469,1.0,0.1489843428134918,0.4087070524692535,0.4087070524692535,1.0,,-0.4881981015205383,0.0998715832829475,0.388326495885849,-0.0442709289491176,0.6956629753112793,0.6956629753112793,0.0,23.706764221191406,60.0,12210.6650390625,0.0,26.335655212402344,1.0,282.4046630859375,285.0937194824219,297.0281066894531,298.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,3763.543212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930914878845215,1.0,0.0,0.0,1.1671690940856934,1.167171597480774,9.09978723484528e-08,4.26583194732666,4.265821933746338,9.786710506887177e-06,0.0,0.0,-0.0,3884.660400390625,0.0,50.33271789550781,1895.424560546875,0.0,891.0621948242188,0.2967469990253448,1.0,0.0,3.0,1.0,0.0
17993160,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.5324691534042358,0.050000000745058,0.0459491126239299,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.5324691534042358,0.050000000745058,0.0483866296708583,298.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.5324691534042358,0.050000000745058,0.0357381999492645,298.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.5324691534042358,0.050000000745058,0.0483866296708583,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.5324691534042358,0.050000000745058,0.2295253425836563,285.3526916503906,286.0479431152344,293.2645568847656,292.39453125,297.0022888183594,298.6767883300781,285.4735717773437,1.0,0.1565419733524322,0.5269656181335449,0.5269656181335449,0.800000011920929,,-0.4895972609519958,0.1601027697324752,0.3294945061206817,0.015442588366568,0.0763301029801368,0.0763301029801368,0.0,27.2264461517334,60.0,6196.82958984375,0.0,29.364601135253903,1.0,282.6578369140625,285.30401611328125,295.9541015625,297.002685546875,293.1499938964844,293.1499938964844,283.1499938964844,23600.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928018689155579,1.0,0.0,0.0,0.3217135965824127,0.3253102004528045,7.286178771437335e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1136.7513427734375,0.0,16.980886459350586,1895.436767578125,0.0,889.5119018554688,0.2556934654712677,1.0,0.0,3.0,1.0,0.0
17993220,298.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.5158894062042236,0.050000000745058,0.0461134314537048,298.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.5158894062042236,0.050000000745058,0.0485596656799316,298.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.5158894062042236,0.050000000745058,0.0358660034835338,298.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.5158894062042236,0.050000000745058,0.0485596656799316,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.5158894062042236,0.050000000745058,0.230346143245697,286.4749755859375,286.00714111328125,293.2974548339844,292.40655517578125,296.0158996582031,298.62841796875,286.6717224121094,1.0,0.1655116528272628,0.6864956021308899,0.6864956021308899,0.5302014946937561,,-0.491347998380661,0.2623668909072876,0.228981077671051,0.1169682219624519,0.7588884830474854,0.7588884830474854,0.0,31.6351318359375,60.0,11791.509765625,0.0,33.19942855834961,1.0,282.7933044433594,286.64794921875,295.0008544921875,295.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,10490.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961044788360595,1.0,0.0,0.0,0.9012002944946288,0.9566962718963624,5.4192121012874856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.09814453125,0.0,41.61903381347656,1895.4371337890625,0.0,495.1168212890625,0.2830653190612793,1.0,0.0,3.0,1.0,0.0
