time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.5097648501396179,0.050000000745058,0.0461866147816181,298.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.5097648501396179,0.050000000745058,0.0486367307603359,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.5097648501396179,0.050000000745058,0.035922922194004,298.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.5097648501396179,0.050000000745058,0.0486367307603359,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.5097648501396179,0.050000000745058,0.2307116985321045,286.4227905273437,285.98638916015625,293.314208984375,292.41290283203125,295.18115234375,298.61053466796875,285.998779296875,1.0,0.1693767458200454,0.7634828090667725,0.7634828090667725,0.4000000059604645,,-0.4921277463436126,0.3489732444286346,0.1431545168161392,0.2030724436044693,0.8523187041282654,0.8523187041282654,0.0,33.60456085205078,60.0,12450.6708984375,-0.0,34.93267822265625,1.0,282.90728759765625,285.6171264648437,295.00146484375,295.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,4962.57958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676767885684967,1.0,0.0,0.0,1.2953410148620603,1.2971142530441284,1.1195969307209452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.05908203125,0.0,69.80333709716797,1895.4371337890625,0.0,417.0651245117188,0.3302051424980163,1.0,0.0,3.0,1.0,0.0
17993340,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.4969720840454101,0.050000000745058,0.0463686697185039,298.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.4969720840454101,0.050000000745058,0.0488284416496753,298.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.4969720840454101,0.050000000745058,0.0360645204782485,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.4969720840454101,0.050000000745058,0.0488284416496753,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.4969720840454101,0.050000000745058,0.2316211014986038,285.4349670410156,285.9261474609375,293.3627624511719,292.43182373046875,293.4304504394531,298.5622863769531,285.7417297363281,1.0,0.1785681992769241,0.9742997288703918,0.9742997288703918,0.0434645116329193,,-0.4940675795078277,0.4939301609992981,0.0001374187122564,0.3470631241798401,0.108687624335289,0.108687624335289,0.0,38.4959602355957,60.0,5651.32421875,-0.0,39.254920959472656,1.0,283.0440368652344,285.760009765625,294.9263000488281,295.4396057128906,293.1499938964844,293.1499938964844,283.1499938964844,26664.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388089120388031,1.0,0.0,0.0,0.2776693701744079,0.3271261751651764,5.939801983601001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.395263671875,0.0,18.968923568725582,1895.4371337890625,0.0,255.2390899658203,0.2729046046733856,1.0,0.0,3.0,1.0,0.0
17993400,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.4957014322280884,0.050000000745058,0.0463891215622425,298.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.4957014322280884,0.050000000745058,0.048849981278181,298.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.4957014322280884,0.050000000745058,0.036080427467823,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.4957014322280884,0.050000000745058,0.048849981278181,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.4957014322280884,0.050000000745058,0.23172327876091,285.5628662109375,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5568542480469,286.0013122558594,1.0,0.1795591115951538,1.0,1.0,0.0,,-0.4942860603332519,0.4942841827869415,1.8795018377204544e-06,0.3473781943321228,0.1684240698814392,0.1684240698814392,0.0,39.043113708496094,60.0,5790.4052734375,-0.0,39.737979888916016,1.0,283.0474853515625,285.97589111328125,294.87274169921875,295.3469543457031,293.1499938964844,293.1499938964844,283.1499938964844,25155.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708477020263672,1.0,0.0,0.0,0.2658529281616211,0.384559690952301,5.617482035091825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.957763671875,0.0,21.17364883422852,1895.4371337890625,0.0,227.0452880859375,0.2699736356735229,1.0,0.0,3.0,1.0,0.0
17993460,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0465582199394702,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0490280501544475,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0362119488418102,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0490280501544475,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.2325679510831833,285.9116516113281,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5212097167969,285.50811767578125,1.0,0.1875386387109756,1.0,1.0,0.0,,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.6603206396102905,0.6603206396102905,0.0,43.565914154052734,48.0,11340.779296875,-0.0,43.74936294555664,1.0,283.1117553710937,285.2673645019531,295.2652893066406,296.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,9621.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038547337055206,1.0,0.0,0.0,1.3530946969985962,1.3531821966171265,1.2216585787427905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.453125,0.0,91.07955932617188,1895.4371337890625,0.0,122.36463165283205,0.3526040315628052,1.0,0.0,3.0,1.0,0.0
17993520,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0465582199394702,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0490280501544475,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0362119488418102,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.0490280501544475,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.4859793484210968,0.050000000745058,0.2325679510831833,285.9116516113281,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5212097167969,285.50811767578125,1.0,0.1875386387109756,1.0,1.0,0.0,,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.6603206396102905,0.6603206396102905,0.0,43.565914154052734,48.0,11340.779296875,-0.0,43.74936294555664,1.0,283.1117553710937,285.2673645019531,295.2652893066406,296.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,9621.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038547337055206,1.0,0.0,0.0,1.3530946969985962,1.3531821966171265,1.2216585787427905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.453125,0.0,91.07955932617188,1895.4371337890625,0.0,122.36463165283205,0.3526040315628052,1.0,0.0,3.0,1.0,0.0
17993580,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.0466006435453891,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.0490727238357067,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.036244947463274,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.0490727238357067,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.2327798753976822,285.7484436035156,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48956298828125,286.1095886230469,1.0,0.1889978349208831,1.0,1.0,0.0,,-0.4965403378009796,0.4965399801731109,3.523501277413743e-07,0.3491738736629486,0.4982384145259857,0.4982384145259857,0.0,44.700626373291016,36.0,8529.8876953125,-0.0,44.76023864746094,1.0,283.1322326660156,286.34375,295.3385925292969,295.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,21799.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917997539043426,1.0,0.0,0.0,0.5692480802536011,0.607683539390564,2.162203571742793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.67138671875,0.0,32.941070556640625,1895.4371337890625,0.0,87.6692123413086,0.2806282937526703,1.0,0.0,3.0,1.0,0.0
17993640,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.0466006435453891,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.0490727238357067,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.036244947463274,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.0490727238357067,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.4836755394935608,0.050000000745058,0.2327798753976822,285.7484436035156,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48956298828125,286.1095886230469,1.0,0.1889978349208831,1.0,1.0,0.0,,-0.4965403378009796,0.4965399801731109,3.523501277413743e-07,0.3491738736629486,0.4982384145259857,0.4982384145259857,0.0,44.700626373291016,36.0,8529.8876953125,-0.0,44.76023864746094,1.0,283.1322326660156,286.34375,295.3385925292969,295.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,21799.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917997539043426,1.0,0.0,0.0,0.5692480802536011,0.607683539390564,2.162203571742793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.67138671875,0.0,32.941070556640625,1895.4371337890625,0.0,87.6692123413086,0.2806282937526703,1.0,0.0,3.0,1.0,0.0
17993700,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.4848828613758087,0.050000000745058,0.0465783476829528,298.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.4848828613758087,0.050000000745058,0.0490492433309555,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.4848828613758087,0.050000000745058,0.0362276062369346,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.4848828613758087,0.050000000745058,0.0490492433309555,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.4848828613758087,0.050000000745058,0.2326685041189193,286.0064697265625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.47998046875,285.7559814453125,1.0,0.1878115236759185,1.0,1.0,0.0,,-0.496302843093872,0.4963024854660034,3.5214497984270565e-07,0.3489899337291717,0.815068244934082,0.815068244934082,0.0,44.104339599609375,36.0,11882.8759765625,-0.0,44.22880935668945,1.0,283.1395263671875,285.5829162597656,295.5704040527344,296.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,6728.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072403073310852,1.0,0.0,0.0,1.3442542552947998,1.3445521593093872,1.2057472531523672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.916015625,0.0,81.69810485839844,1895.4371337890625,0.0,127.81419372558594,0.3467540144920349,1.0,0.0,3.0,1.0,0.0
17993760,298.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.4873850345611572,0.050000000745058,0.0465326346457004,298.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.4873850345611572,0.050000000745058,0.0490011051297187,298.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.4873850345611572,0.050000000745058,0.0361920520663261,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.4873850345611572,0.050000000745058,0.0490011051297187,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.4873850345611572,0.050000000745058,0.2324401587247848,285.4447021484375,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4710388183594,285.2183532714844,1.0,0.1855348497629165,1.0,1.0,0.0,,-0.4958158135414123,0.4958154857158661,3.5172283219253586e-07,0.3486093282699585,0.5538114905357361,0.5538114905357361,0.0,42.88175964355469,25.0,10479.826171875,-0.0,43.1407470703125,1.0,283.1447448730469,285.0912780761719,295.7766418457031,296.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,16339.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452614247798919,1.0,0.0,0.0,1.2765682935714722,1.2765767574310305,1.0873805678102145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.9912109375,0.0,96.82361602783205,1895.4371337890625,0.0,187.0507049560547,0.3548329770565033,1.0,0.0,3.0,1.0,0.0
17993820,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.5174999833106995,0.1755327582359314,0.0460949875414371,298.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.749783992767334,0.1679188758134842,0.1366191655397415,298.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7668602466583252,0.1743683964014053,0.1080929860472679,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.5174999833106995,0.050000000745058,0.0485402420163154,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.5174999833106995,0.050000000745058,0.2302540093660354,285.4203796386719,285.4591979980469,293.6083068847656,292.53570556640625,293.6020812988281,298.4418640136719,285.7390441894531,1.0,0.1838563978672027,1.0,1.0,0.0,,-0.6829842925071716,0.6829837560653687,5.277000241221685e-07,0.4921315908432007,0.4828229248523712,0.4828229248523712,0.0,32.741580963134766,25.0,10553.0771484375,-0.0,56.28240203857422,1.0,283.14715576171875,285.8776550292969,295.65216064453125,296.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,23390.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359862744808197,1.0,0.0,0.0,0.7518926858901978,0.7518976330757141,3.772290924075605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.80908203125,0.0,47.38554000854492,1895.4371337890625,0.0,209.694091796875,0.3059259355068207,1.0,0.0,3.0,1.0,0.0
17993880,298.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7925160527229309,0.1766574680805206,0.1279680728912353,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.831426739692688,0.1658603847026825,0.1560688912868499,298.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.8421168327331543,0.1719628423452377,0.1200690567493438,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.5551580190658569,0.050000000745058,0.0482048578560352,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.5551580190658569,0.050000000745058,0.2286631017923355,285.9984130859375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3910827636719,286.1510925292969,1.0,0.1844092458486557,1.0,1.0,0.0,,-0.8171346187591553,0.817133903503418,6.771520588699786e-07,0.5977696776390076,0.9759958386421204,0.9759958386421204,0.0,25.53235626220703,28.0,15654.64453125,-0.0,66.63738250732422,1.0,283.1479797363281,286.1165466308594,295.65069580078125,296.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,7816.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646730184555053,1.0,0.0,0.0,1.3377838134765625,1.337787628173828,1.194167680296232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.34521484375,0.0,83.66023254394531,1895.4371337890625,0.0,217.247299194336,0.3546472191810608,1.0,0.0,3.0,1.0,0.0
17993940,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.9245572686195374,0.167807474732399,0.1526900380849838,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9125328660011292,0.1633383780717849,0.1554042249917984,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.9280521869659424,0.1714671701192855,0.1199144646525383,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8925997018814087,0.1593855023384094,0.145954430103302,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.6173853278160095,0.1479697227478027,0.2270675301551818,285.9188537597656,285.3291015625,293.6986694335937,292.5760192871094,293.6942443847656,298.22760009765625,285.9135131835937,1.0,0.1886862814426422,1.0,1.0,0.0,,-0.9613696932792664,0.9613687992095948,8.652709198031516e-07,0.7153765559196472,1.0,1.0,0.0,18.63665580749512,28.0,18532.69140625,-0.0,81.1615982055664,1.0,283.1495056152344,285.6569519042969,295.9935913085937,297.22265625,293.1499938964844,293.1499938964844,283.1499938964844,7170.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468787908554077,1.0,0.0,0.0,1.7835792303085327,1.783584713935852,2.122649220837048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.58837890625,0.0,173.6770477294922,1895.4371337890625,0.0,367.9066467285156,0.4442092478275299,1.0,0.0,3.0,1.0,0.0
17994000,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9185354709625244,0.1676663160324096,0.1199617236852645,298.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.9869786500930786,0.1634450405836105,0.1551063507795334,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9185354709625244,0.1721303761005401,0.0933035686612129,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.97466641664505,0.158572569489479,0.1486354768276214,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7424469590187073,0.1487483233213424,0.3161678314208984,285.9138488769531,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21417236328125,285.91632080078125,1.0,0.1901752799749374,1.0,1.0,0.0,,-1.01810622215271,1.0181052684783936,9.460283081352828e-07,0.7598211765289307,1.0,1.0,0.0,15.263059616088867,48.0,19160.75,-0.0,85.07933807373047,1.0,283.14959716796875,285.6488647460937,296.01177978515625,297.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,7467.4248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457567423582077,1.0,0.0,0.0,1.820159673690796,1.8201653957366943,2.2106112851361106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.58349609375,0.0,184.5838928222656,1895.4371337890625,0.0,392.4145202636719,0.4560525119304657,1.0,0.0,3.0,1.0,0.0
17994060,298.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1841761767864227,0.0974455550312995,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1759465038776397,0.1026148572564125,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1889001280069351,0.075790986418724,298.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1632685661315918,0.1026148572564125,297.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.942335605621338,0.1443210393190384,0.572538435459137,285.9407653808594,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1965637207031,285.9389343261719,1.0,0.2065182626247406,1.0,1.0,0.0,,-1.1330180168151855,1.1330169439315796,1.1274311191300512e-06,0.8539896607398987,1.0,1.0,0.0,15.35356616973877,68.0,21756.232421875,-0.0,113.36790466308594,1.0,283.1499328613281,285.5805053710937,296.0271301269531,297.5388488769531,293.1499938964844,293.1499938964844,283.1499938964844,10374.2490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440490245819092,1.0,0.0,0.0,2.145370483398437,2.145378351211548,3.071128560350189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.2998046875,0.0,302.25439453125,1895.4371337890625,0.0,662.224365234375,0.5350901484489441,1.0,0.0,3.0,1.0,0.0
17994120,298.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1841761767864227,0.0974455550312995,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1759465038776397,0.1026148572564125,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1889001280069351,0.075790986418724,298.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8876343369483948,0.1632685661315918,0.1026148572564125,297.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.942335605621338,0.1443210393190384,0.572538435459137,285.9407653808594,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1965637207031,285.9389343261719,1.0,0.2065182626247406,1.0,1.0,0.0,,-1.1330180168151855,1.1330169439315796,1.1274311191300512e-06,0.8539896607398987,1.0,1.0,0.0,15.35356616973877,68.0,21756.232421875,-0.0,113.36790466308594,1.0,283.1499328613281,285.5805053710937,296.0271301269531,297.5388488769531,293.1499938964844,293.1499938964844,283.1499938964844,10374.2490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440490245819092,1.0,0.0,0.0,2.145370483398437,2.145378351211548,3.071128560350189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.2998046875,0.0,302.25439453125,1895.4371337890625,0.0,662.224365234375,0.5350901484489441,1.0,0.0,3.0,1.0,0.0
17994180,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8897607326507568,0.1921141296625137,0.0989014208316803,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8897607326507568,0.1828279942274093,0.1041479557752609,298.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8897607326507568,0.1962845623493194,0.0769233256578445,298.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8897607326507568,0.1665597259998321,0.1041479557752609,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.9773101210594176,0.1413520723581314,0.641131579875946,285.9538879394531,285.1481018066406,293.8404846191406,292.6406555175781,293.8367919921875,298.167724609375,285.9614562988281,1.0,0.222739577293396,1.0,1.0,0.0,,-1.2322018146514893,1.2322005033493042,1.3002265859540785e-06,0.9340441226959229,1.0,1.0,0.0,16.865087509155273,68.0,23588.21875,-0.0,141.84034729003906,1.0,283.1499938964844,285.55499267578125,295.9510192871094,297.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,12360.8154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583906352519989,1.0,0.0,0.0,2.341787815093994,2.341797113418579,3.659219203200337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.70068359375,0.0,393.1050109863281,1895.4371337890625,0.0,843.1092529296875,0.5799269676208496,1.0,0.0,3.0,1.0,0.0
17994240,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9053565859794616,0.1943321377038955,0.1102108880877494,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9053565859794616,0.1849623024463653,0.1160573735833168,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9053565859794616,0.1983361542224884,0.0857195779681205,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9053565859794616,0.1674765944480896,0.1160573735833168,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9559524059295654,0.1403051018714904,0.6356022953987122,285.9800109863281,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1471862792969,285.98980712890625,1.0,0.231068268418312,1.0,1.0,0.0,,-1.2766026258468628,1.2766011953353882,1.382840423502785e-06,0.9697533845901488,1.0,1.0,0.0,18.25041961669922,88.0,24382.716796875,-0.0,158.2700653076172,1.0,283.1499938964844,285.56304931640625,295.9203186035156,297.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,13102.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970790386199951,1.0,0.0,0.0,2.411024808883667,2.4110348224639893,3.878793961575866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.04052734375,0.0,429.0136413574219,1895.4371337890625,0.0,912.6663208007812,0.5995991230010986,1.0,0.0,3.0,1.0,0.0
17994300,298.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.9245970249176024,0.1962335258722305,0.1245524883270263,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.9245970249176024,0.1870645135641098,0.1311597675085067,298.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.9245970249176024,0.200226679444313,0.0968741551041603,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.9878091812133788,0.1670664995908737,0.1588176935911178,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.9287598729133606,0.1393442749977111,0.6293796300888062,286.0314025878906,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0988464355469,286.043701171875,1.0,0.2460981905460357,1.0,1.0,0.0,,-1.359783411026001,1.3597819805145264,1.5466254126295098e-06,1.036424160003662,1.0,1.0,0.0,20.509662628173828,88.0,25838.767578125,-0.0,192.13629150390625,1.0,283.1499938964844,285.5812683105469,295.8856811523437,297.6280822753906,293.1499938964844,293.1499938964844,283.1499938964844,14463.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154704093933105,1.0,0.0,0.0,2.5331552028656006,2.53316617012024,4.281706935671537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.50146484375,0.0,497.5670166015625,1895.4371337890625,0.0,1018.3026123046876,0.6264836192131042,1.0,0.0,3.0,1.0,0.0
17994360,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9486922025680542,0.1965008676052093,0.1451322734355926,297.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9867163896560668,0.1873228251934051,0.1723672300577163,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9486922025680542,0.2007571756839752,0.1128806546330452,297.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.9590818881988524,0.1651338189840316,0.1575086712837219,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.8982139825820923,0.1389726251363754,0.6266779899597168,286.1078186035156,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04022216796875,286.123291015625,1.0,0.2627648115158081,1.0,1.0,0.0,,-1.4509814977645874,1.4509798288345337,1.739859158078616e-06,1.1090216636657717,1.0,1.0,0.0,23.46417999267578,108.0,27340.904296875,-0.0,233.2107696533203,1.0,283.1499938964844,285.6262512207031,295.8716125488281,297.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,15560.1435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316046714782715,1.0,0.0,0.0,2.627427816390991,2.6274397373199463,4.606328616318933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.93798828125,0.0,555.2117919921875,1895.4371337890625,0.0,1118.5074462890625,0.6521422266960144,1.0,0.0,3.0,1.0,0.0
17994420,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.8324936032295227,0.1927000880241394,0.1747527122497558,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.8220197558403015,0.1852753460407257,0.1766808927059173,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.8392189145088196,0.1977595537900924,0.139460489153862,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.7896983623504639,0.164284348487854,0.1566061079502105,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7467107176780701,0.1385280042886734,0.6279261112213135,286.2284240722656,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9045715332031,286.2123413085937,1.0,0.2961264252662658,1.0,1.0,0.0,,-1.5252034664154053,1.5252015590667725,1.911051867864444e-06,1.1706866025924685,1.0,1.0,0.0,43.17361831665039,96.0,29162.26171875,-0.0,315.5445556640625,1.0,283.1499938964844,285.6535949707031,295.8855895996094,297.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17731.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622108817100525,1.0,0.0,0.0,2.804804801940918,2.8048183917999268,5.249266337159497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.45458984375,0.0,675.4207763671875,1895.4371337890625,0.0,1326.25244140625,0.6952371597290039,1.0,0.0,3.0,1.0,0.0
17994480,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.8324936032295227,0.1927000880241394,0.1747527122497558,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.8220197558403015,0.1852753460407257,0.1766808927059173,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.8392189145088196,0.1977595537900924,0.139460489153862,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.7896983623504639,0.164284348487854,0.1566061079502105,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7467107176780701,0.1385280042886734,0.6279261112213135,286.2284240722656,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9045715332031,286.2123413085937,1.0,0.2961264252662658,1.0,1.0,0.0,,-1.5252034664154053,1.5252015590667725,1.911051867864444e-06,1.1706866025924685,1.0,1.0,0.0,43.17361831665039,96.0,29162.26171875,-0.0,315.5445556640625,1.0,283.1499938964844,285.6535949707031,295.8855895996094,297.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17731.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622108817100525,1.0,0.0,0.0,2.804804801940918,2.8048183917999268,5.249266337159497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.45458984375,0.0,675.4207763671875,1895.4371337890625,0.0,1326.25244140625,0.6952371597290039,1.0,0.0,3.0,1.0,0.0
17994540,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.7762241363525391,0.1949999332427978,0.1760080456733703,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.7654568552970886,0.18665511906147,0.1778067946434021,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7822661399841309,0.1993016898632049,0.140048086643219,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.7371681332588196,0.1657997816801071,0.1581397056579589,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.6963643431663513,0.1387089043855667,0.6304718852043152,286.12939453125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1268920898437,1.0,0.3141158521175384,1.0,1.0,0.0,,-1.5392085313796997,1.5392065048217771,1.9425676782702794e-06,1.1805239915847778,1.0,1.0,0.0,58.29417037963867,84.0,29704.5546875,-0.0,360.671142578125,1.0,283.1499938964844,285.5582580566406,295.8636169433594,297.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,19651.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810226440429688,1.0,0.0,0.0,2.9526846408843994,2.952699661254883,5.817380497319391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.4140625,0.0,787.9849853515625,1895.4371337890625,0.0,1464.3270263671875,0.7312064170837402,1.0,0.0,3.0,1.0,0.0
17994600,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.7762241363525391,0.1949999332427978,0.1760080456733703,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.7654568552970886,0.18665511906147,0.1778067946434021,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7822661399841309,0.1993016898632049,0.140048086643219,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.7371681332588196,0.1657997816801071,0.1581397056579589,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.6963643431663513,0.1387089043855667,0.6304718852043152,286.12939453125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1268920898437,1.0,0.3141158521175384,1.0,1.0,0.0,,-1.5392085313796997,1.5392065048217771,1.9425676782702794e-06,1.1805239915847778,1.0,1.0,0.0,58.29417037963867,84.0,29704.5546875,-0.0,360.671142578125,1.0,283.1499938964844,285.5582580566406,295.8636169433594,297.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,19651.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810226440429688,1.0,0.0,0.0,2.9526846408843994,2.952699661254883,5.817380497319391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.4140625,0.0,787.9849853515625,1895.4371337890625,0.0,1464.3270263671875,0.7312064170837402,1.0,0.0,3.0,1.0,0.0
17994660,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.7669774889945984,0.1972784250974655,0.1779930740594864,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7556180953979492,0.1880853176116943,0.1791454702615738,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.7722253799438477,0.2011340111494064,0.1412791907787323,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7283095717430115,0.1670251041650772,0.159349262714386,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.6856156587600708,0.139060840010643,0.63243567943573,286.1087341308594,284.95001220703125,294.1647644042969,292.7930603027344,294.16162109375,297.7973022460937,286.106201171875,1.0,0.319651186466217,1.0,1.0,0.0,,-1.5484853982925415,1.5484833717346191,1.964578359547886e-06,1.187907338142395,1.0,1.0,0.0,62.59109115600586,84.0,30074.41796875,-0.0,376.70220947265625,1.0,283.1499938964844,285.5272216796875,295.8558349609375,297.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,20669.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859579086303711,1.0,0.0,0.0,3.0282211303710938,3.0282368659973145,6.118831379353651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.61376953125,0.0,850.0208129882812,1895.4371337890625,0.0,1501.7464599609375,0.7468106746673584,1.0,0.0,3.0,1.0,0.0
17994720,297.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.7645813226699829,0.1995738893747329,0.1800223886966705,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.7524721026420593,0.1896084100008011,0.1805560290813446,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.7692340612411499,0.2030464112758636,0.1425834894180297,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.7253419160842896,0.1682901680469513,0.1605498045682907,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.6813867688179016,0.1395202130079269,0.6345537304878235,286.0990905761719,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7759094238281,286.0982360839844,1.0,0.3228994607925415,1.0,1.0,0.0,,-1.558163285255432,1.558161377906799,1.987716814255691e-06,1.1956154108047483,1.0,1.0,0.0,64.72969055175781,72.0,30374.228515625,-0.0,387.40338134765625,1.0,283.1499938964844,285.5116271972656,295.8578796386719,297.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,21336.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890650987625122,1.0,0.0,0.0,3.076680898666382,3.07669734954834,6.31623493063671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.6416015625,0.0,891.4855346679688,1895.4371337890625,0.0,1525.548583984375,0.7614151835441589,1.0,0.0,3.0,1.0,0.0
17994780,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7705479264259338,0.204731211066246,0.1845518946647644,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7564709782600403,0.1931982636451721,0.1838271915912628,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.774195671081543,0.2074394077062606,0.1455637663602829,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7287188768386841,0.1712348610162735,0.1632453948259353,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.6829871535301208,0.1407834440469741,0.6397808790206909,286.0863647460937,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7385559082031,286.0867004394531,1.0,0.3258617520332336,1.0,1.0,0.0,,-1.580617070198059,1.5806150436401367,2.042074811470229e-06,1.2135032415390017,1.0,1.0,0.0,65.32476806640625,60.0,31066.89453125,-0.0,400.9476318359375,1.0,283.1499938964844,285.48193359375,295.884033203125,297.9485168457031,293.1499938964844,293.1499938964844,283.1499938964844,22870.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943814754486084,1.0,0.0,0.0,3.185370445251465,3.18538784980774,6.770382583454193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.21728515625,0.0,989.3428955078124,1895.4371337890625,0.0,1566.6978759765625,0.7879322171211243,1.0,0.0,3.0,1.0,0.0
17994840,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7705479264259338,0.204731211066246,0.1845518946647644,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7564709782600403,0.1931982636451721,0.1838271915912628,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.774195671081543,0.2074394077062606,0.1455637663602829,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7287188768386841,0.1712348610162735,0.1632453948259353,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.6829871535301208,0.1407834440469741,0.6397808790206909,286.0863647460937,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7385559082031,286.0867004394531,1.0,0.3258617520332336,1.0,1.0,0.0,,-1.580617070198059,1.5806150436401367,2.042074811470229e-06,1.2135032415390017,1.0,1.0,0.0,65.32476806640625,60.0,31066.89453125,-0.0,400.9476318359375,1.0,283.1499938964844,285.48193359375,295.884033203125,297.9485168457031,293.1499938964844,293.1499938964844,283.1499938964844,22870.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943814754486084,1.0,0.0,0.0,3.185370445251465,3.18538784980774,6.770382583454193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.21728515625,0.0,989.3428955078124,1895.4371337890625,0.0,1566.6978759765625,0.7879322171211243,1.0,0.0,3.0,1.0,0.0
17994900,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.7782272100448608,0.2074019312858581,0.1868650168180465,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7629976272583008,0.1951135993003845,0.1855421364307403,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.781427800655365,0.2097352296113968,0.1471005827188491,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7344355583190918,0.1728025823831558,0.1646383255720138,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.6882033944129944,0.1415277272462844,0.6426717638969421,286.0833435058594,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7228088378906,286.0831604003906,1.0,0.3256987333297729,1.0,1.0,0.0,,-1.5924407243728638,1.5924386978149414,2.071075186904636e-06,1.2229222059249878,1.0,1.0,0.0,63.96187210083008,60.0,31437.3046875,-0.0,403.66412353515625,1.0,283.1499938964844,285.4684143066406,295.904296875,297.9884338378906,293.1499938964844,293.1499938964844,283.1499938964844,23700.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970217227935791,1.0,0.0,0.0,3.242699384689331,3.2427175045013428,7.016276981630654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.67724609375,0.0,1043.7276611328125,1895.4371337890625,0.0,1587.32861328125,0.799146831035614,1.0,0.0,3.0,1.0,0.0
17994960,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7888277769088745,0.2100996375083923,0.1891781091690063,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.7723864912986755,0.1970684975385666,0.1872719079256057,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7915754318237305,0.2120556682348251,0.1486373394727707,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7426503896713257,0.1744050830602646,0.1660383194684982,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.69607013463974,0.1423200964927673,0.6456573009490967,286.08599853515625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70849609375,286.0868835449219,1.0,0.3246586620807647,1.0,1.0,0.0,,-1.6044063568115234,1.6044042110443115,2.100687879647012e-06,1.2324531078338623,1.0,1.0,0.0,61.72618103027344,48.0,31761.08203125,-0.0,404.095703125,1.0,283.1499938964844,285.4641418457031,295.9259338378906,298.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,24261.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997604370117188,1.0,0.0,0.0,3.280805826187134,3.280824422836304,7.182148351603246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.41845703125,0.0,1080.957763671875,1895.4371337890625,0.0,1608.86279296875,0.8112614154815674,1.0,0.0,3.0,1.0,0.0
17995020,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.8151692748069763,0.2151172757148742,0.1934393942356109,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7970247268676758,0.2007289826869964,0.1904725432395935,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.8168991804122925,0.2163634896278381,0.151459589600563,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.7646859288215637,0.1774119585752487,0.1686232984066009,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7165015935897827,0.1438531577587127,0.6512733101844788,286.0904235839844,284.95001220703125,294.46533203125,292.9388427734375,294.4623107910156,297.6845092773437,286.0915222167969,1.0,0.3211390674114227,1.0,1.0,0.0,,-1.6265976428985596,1.6265954971313477,2.1563066638918822e-06,1.2501225471496582,1.0,1.0,0.0,56.02852630615234,48.0,32402.169921875,-0.0,400.569580078125,1.0,283.1499938964844,285.452392578125,295.968017578125,298.1085510253906,293.1499938964844,293.1499938964844,283.1499938964844,25503.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052141427993774,1.0,0.0,0.0,3.3637468814849854,3.363766431808472,7.549878091595019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.990234375,0.0,1165.0301513671875,1895.4371337890625,0.0,1652.1427001953125,0.8285849094390869,1.0,0.0,3.0,1.0,0.0
17995080,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.8175767660140991,0.2155132293701172,0.1937726587057113,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.799457311630249,0.2010185569524765,0.1907229870557785,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.8192262053489685,0.2167023867368698,0.1516793519258499,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.7669236660003662,0.1776502430438995,0.1688253283500671,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.7183980345726013,0.1439768522977829,0.6517155766487122,286.0915832519531,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6827697753906,286.0927734375,1.0,0.3207714259624481,1.0,1.0,0.0,,-1.6283371448516846,1.6283349990844729,2.160705207643332e-06,1.2515075206756592,1.0,1.0,0.0,55.49332809448242,36.0,32448.125,-0.0,400.0406799316406,1.0,283.1499938964844,285.4525146484375,295.9712219238281,298.1145935058594,293.1499938964844,293.1499938964844,283.1499938964844,25570.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056436538696289,1.0,0.0,0.0,3.368198871612549,3.368218421936035,7.56987617478444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.615234375,0.0,1169.662109375,1895.4371337890625,0.0,1655.573486328125,0.8326486945152283,1.0,0.0,3.0,1.0,0.0
