time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8576479554176331,0.2208983749151229,0.1982899904251098,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8378243446350098,0.2049579620361328,0.1941131502389907,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8584158420562744,0.221298411488533,0.1546468287706375,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.8056260943412781,0.1808941811323166,0.1715578585863113,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.7498986124992371,0.1456693261861801,0.657691478729248,286.10064697265625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600341796875,286.10205078125,1.0,0.3150122463703155,1.0,1.0,0.0,,-1.651848077774048,1.651845932006836,2.220697979282704e-06,1.2702163457870483,1.0,1.0,0.0,47.50629425048828,25.0,33123.53515625,-0.0,390.6331787109375,1.0,283.1499938964844,285.4447326660156,296.0158386230469,298.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,26822.931640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117181420326233,1.0,0.0,0.0,3.4496665000915527,3.4496870040893555,7.940493560454343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.556640625,0.0,1256.6046142578125,1895.4371337890625,0.0,1704.428955078125,0.852606475353241,1.0,0.0,3.0,1.0,0.0
17995200,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8576479554176331,0.2208983749151229,0.1982899904251098,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8378243446350098,0.2049579620361328,0.1941131502389907,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8584158420562744,0.221298411488533,0.1546468287706375,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.8056260943412781,0.1808941811323166,0.1715578585863113,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.7498986124992371,0.1456693261861801,0.657691478729248,286.10064697265625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600341796875,286.10205078125,1.0,0.3150122463703155,1.0,1.0,0.0,,-1.651848077774048,1.651845932006836,2.220697979282704e-06,1.2702163457870483,1.0,1.0,0.0,47.50629425048828,25.0,33123.53515625,-0.0,390.6331787109375,1.0,283.1499938964844,285.4447326660156,296.0158386230469,298.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,26822.931640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117181420326233,1.0,0.0,0.0,3.4496665000915527,3.4496870040893555,7.940493560454343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.556640625,0.0,1256.6046142578125,1895.4371337890625,0.0,1704.428955078125,0.852606475353241,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9252821207046508,0.226211816072464,0.20271797478199,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.898955225944519,0.2088367938995361,0.1974212527275085,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9249602556228638,0.225799560546875,0.1575287580490112,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.8616341948509216,0.1840920001268386,0.1742211878299713,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.8031420111656189,0.14734548330307,0.663481593132019,286.1119384765625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63946533203125,286.1134338378906,1.0,0.3082869350910187,1.0,1.0,0.0,,-1.67474627494812,1.6747440099716189,2.2801023078500293e-06,1.2884228229522705,1.0,1.0,0.0,38.63045501708984,25.0,33786.203125,-0.0,378.0286865234375,1.0,283.1499938964844,285.4395446777344,296.05926513671875,298.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176927328109741,1.0,0.0,0.0,3.5264596939086914,3.5264811515808105,8.297956810565665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.9921875,0.0,1342.4071044921875,1895.4371337890625,0.0,1753.07958984375,0.8714359402656555,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9252821207046508,0.226211816072464,0.20271797478199,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.898955225944519,0.2088367938995361,0.1974212527275085,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9249602556228638,0.225799560546875,0.1575287580490112,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.8616341948509216,0.1840920001268386,0.1742211878299713,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.8031420111656189,0.14734548330307,0.663481593132019,286.1119384765625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63946533203125,286.1134338378906,1.0,0.3082869350910187,1.0,1.0,0.0,,-1.67474627494812,1.6747440099716189,2.2801023078500293e-06,1.2884228229522705,1.0,1.0,0.0,38.63045501708984,25.0,33786.203125,-0.0,378.0286865234375,1.0,283.1499938964844,285.4395446777344,296.05926513671875,298.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176927328109741,1.0,0.0,0.0,3.5264596939086914,3.5264811515808105,8.297956810565665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.9921875,0.0,1342.4071044921875,1895.4371337890625,0.0,1753.07958984375,0.8714359402656555,1.0,0.0,3.0,1.0,0.0
17995380,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9969874024391174,0.2314462214708328,0.2066224217414856,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9749618768692015,0.2126173675060272,0.2007541805505752,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9965379238128662,0.2301825135946273,0.1604095846414566,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.9319286942481996,0.1872074156999588,0.1769241690635681,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.8604078888893127,0.1489632874727249,0.6695740222930908,286.12506103515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6205749511719,286.1265563964844,1.0,0.3048961758613586,1.0,1.0,0.0,,-1.6972397565841677,1.697237491607666,2.339408410989563e-06,1.3063056468963623,1.0,1.0,0.0,32.48982238769531,43.0,34441.72265625,-0.0,372.7621765136719,1.0,283.1499938964844,285.4364624023437,296.10211181640625,298.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,29207.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234624028205872,1.0,0.0,0.0,3.599748373031616,3.5997705459594727,8.646444484838867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.45263671875,0.0,1427.8543701171875,1895.4371337890625,0.0,1800.603271484375,0.8894175887107849,1.0,0.0,3.0,1.0,0.0
17995440,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9969874024391174,0.2314462214708328,0.2066224217414856,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9749618768692015,0.2126173675060272,0.2007541805505752,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9965379238128662,0.2301825135946273,0.1604095846414566,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.9319286942481996,0.1872074156999588,0.1769241690635681,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.8604078888893127,0.1489632874727249,0.6695740222930908,286.12506103515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6205749511719,286.1265563964844,1.0,0.3048961758613586,1.0,1.0,0.0,,-1.6972397565841677,1.697237491607666,2.339408410989563e-06,1.3063056468963623,1.0,1.0,0.0,32.48982238769531,43.0,34441.72265625,-0.0,372.7621765136719,1.0,283.1499938964844,285.4364624023437,296.10211181640625,298.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,29207.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234624028205872,1.0,0.0,0.0,3.599748373031616,3.5997705459594727,8.646444484838867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.45263671875,0.0,1427.8543701171875,1895.4371337890625,0.0,1800.603271484375,0.8894175887107849,1.0,0.0,3.0,1.0,0.0
17995500,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9919430017471312,0.234646201133728,0.2035168558359146,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9760743379592896,0.2144420593976974,0.2025050371885299,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9971257448196412,0.232300728559494,0.1616056859493255,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9330539107322692,0.1887059956789016,0.1783658266067505,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.8604761958122253,0.1497287154197693,0.6730986833572388,286.1251220703125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6132202148437,286.1253662109375,1.0,0.3064601421356201,1.0,1.0,0.0,,-1.7033191919326782,1.7033168077468872,2.355586730118376e-06,1.3111284971237185,1.0,1.0,0.0,32.75131607055664,43.0,34711.90625,-0.0,376.798583984375,1.0,283.1499938964844,285.42755126953125,296.1229248046875,298.4061889648437,293.1499938964844,293.1499938964844,283.1499938964844,29917.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261886596679688,1.0,0.0,0.0,3.643255710601807,3.6432785987854,8.856713407112693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.052734375,0.0,1480.2550048828125,1895.4371337890625,0.0,1823.2376708984373,0.8972906470298767,1.0,0.0,3.0,1.0,0.0
17995560,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9961429238319396,0.2374742776155471,0.2103397846221923,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.973686456680298,0.2162234038114547,0.204221025109291,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9959766864776612,0.2345215827226638,0.163486823439598,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.930026113986969,0.1901817172765731,0.1797854155302047,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.8573386669158936,0.15048548579216,0.6765887141227722,286.13482666015625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6058959960937,286.1377258300781,1.0,0.309978723526001,1.0,1.0,0.0,,-1.720556378364563,1.720553994178772,2.4015516828512773e-06,1.324578046798706,1.0,1.0,0.0,33.55315017700195,61.0,35087.37890625,-0.0,389.022216796875,1.0,283.1499938964844,285.4330444335937,296.1431884765625,298.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,30362.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728717565536499,1.0,0.0,0.0,3.67023491859436,3.670258045196533,8.988371860141342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.70068359375,0.0,1513.38427734375,1895.4371337890625,0.0,1844.333740234375,0.9067208170890808,1.0,0.0,3.0,1.0,0.0
17995620,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.9563555121421814,0.2415370494127273,0.2167162895202636,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.9229020476341248,0.2197354435920715,0.2077694982290268,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.9518134593963624,0.2382900118827819,0.1663499325513839,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.8816064596176147,0.1930477917194366,0.1827323138713836,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8167600035667419,0.151881605386734,0.6840409636497498,286.16552734375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58502197265625,286.1676025390625,1.0,0.3209117352962494,1.0,1.0,0.0,,-1.7523775100708008,1.7523750066757202,2.4885021048248746e-06,1.349923610687256,1.0,1.0,0.0,39.52986526489258,79.0,35896.984375,-0.0,424.1551208496094,1.0,283.1499938964844,285.44390869140625,296.189697265625,298.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,31509.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346179485321045,1.0,0.0,0.0,3.738900661468506,3.738924741744995,9.327840757578088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.72314453125,0.0,1599.9244384765625,1895.4371337890625,0.0,1893.9200439453125,0.9235798716545104,1.0,0.0,3.0,1.0,0.0
17995680,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.9563555121421814,0.2415370494127273,0.2167162895202636,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.9229020476341248,0.2197354435920715,0.2077694982290268,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.9518134593963624,0.2382900118827819,0.1663499325513839,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.8816064596176147,0.1930477917194366,0.1827323138713836,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8167600035667419,0.151881605386734,0.6840409636497498,286.16552734375,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58502197265625,286.1676025390625,1.0,0.3209117352962494,1.0,1.0,0.0,,-1.7523775100708008,1.7523750066757202,2.4885021048248746e-06,1.349923610687256,1.0,1.0,0.0,39.52986526489258,79.0,35896.984375,-0.0,424.1551208496094,1.0,283.1499938964844,285.44390869140625,296.189697265625,298.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,31509.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346179485321045,1.0,0.0,0.0,3.738900661468506,3.738924741744995,9.327840757578088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.72314453125,0.0,1599.9244384765625,1895.4371337890625,0.0,1893.9200439453125,0.9235798716545104,1.0,0.0,3.0,1.0,0.0
17995740,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8897510170936584,0.2461123615503311,0.2210599780082702,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8611701130867004,0.2230393439531326,0.21133553981781,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8850866556167603,0.2421565353870391,0.1693163961172104,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.8264563083648682,0.1957271844148636,0.1857054829597473,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.7623504400253296,0.1530833095312118,0.6915165185928345,286.18182373046875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5674743652344,286.18377685546875,1.0,0.3351684510707855,1.0,1.0,0.0,,-1.7750781774520874,1.7750756740570068,2.5514941626170184e-06,1.3678568601608276,1.0,1.0,0.0,50.15689468383789,97.0,36552.1328125,-0.0,470.5959777832031,1.0,283.1499938964844,285.4447937011719,296.2323608398437,298.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,32644.263671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406113743782043,1.0,0.0,0.0,3.8056373596191406,3.8056623935699454,9.66380412137369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.69091796875,0.0,1687.1357421875,1895.4371337890625,0.0,1944.7923583984373,0.9399703741073608,1.0,0.0,3.0,1.0,0.0
17995800,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8897510170936584,0.2461123615503311,0.2210599780082702,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8611701130867004,0.2230393439531326,0.21133553981781,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8850866556167603,0.2421565353870391,0.1693163961172104,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.8264563083648682,0.1957271844148636,0.1857054829597473,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.7623504400253296,0.1530833095312118,0.6915165185928345,286.18182373046875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5674743652344,286.18377685546875,1.0,0.3351684510707855,1.0,1.0,0.0,,-1.7750781774520874,1.7750756740570068,2.5514941626170184e-06,1.3678568601608276,1.0,1.0,0.0,50.15689468383789,97.0,36552.1328125,-0.0,470.5959777832031,1.0,283.1499938964844,285.4447937011719,296.2323608398437,298.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,32644.263671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406113743782043,1.0,0.0,0.0,3.8056373596191406,3.8056623935699454,9.66380412137369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.69091796875,0.0,1687.1357421875,1895.4371337890625,0.0,1944.7923583984373,0.9399703741073608,1.0,0.0,3.0,1.0,0.0
17995860,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.8434630036354065,0.25055593252182,0.2255482375621795,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.817395806312561,0.2261701822280883,0.2148289531469345,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8386070728302002,0.2457760274410247,0.1722472012042999,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20135498046875,0.7823108434677124,0.1982506662607193,0.1886235177516937,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010498046875,0.7223917245864868,0.1541451811790466,0.6988024115562439,286.20166015625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.550537109375,286.20361328125,1.0,0.3517251908779144,1.0,1.0,0.0,,-1.8004319667816162,1.800429344177246,2.622948613861809e-06,1.3878663778305054,1.0,1.0,0.0,63.34873580932617,85.0,37247.578125,-0.0,527.0779418945312,1.0,283.1499938964844,285.44891357421875,296.2733154296875,298.7076416015625,293.1499938964844,293.1499938964844,283.04998779296875,33775.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462893128395081,1.0,0.0,0.0,3.871042013168335,3.871067762374878,9.99882672658714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.99951171875,0.0,1775.6259765625,1895.4371337890625,0.0,1993.435791015625,0.9550331234931946,1.0,0.0,3.0,1.0,0.0
17995920,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.8434630036354065,0.25055593252182,0.2255482375621795,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.817395806312561,0.2261701822280883,0.2148289531469345,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8386070728302002,0.2457760274410247,0.1722472012042999,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20135498046875,0.7823108434677124,0.1982506662607193,0.1886235177516937,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010498046875,0.7223917245864868,0.1541451811790466,0.6988024115562439,286.20166015625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.550537109375,286.20361328125,1.0,0.3517251908779144,1.0,1.0,0.0,,-1.8004319667816162,1.800429344177246,2.622948613861809e-06,1.3878663778305054,1.0,1.0,0.0,63.34873580932617,85.0,37247.578125,-0.0,527.0779418945312,1.0,283.1499938964844,285.44891357421875,296.2733154296875,298.7076416015625,293.1499938964844,293.1499938964844,283.04998779296875,33775.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462893128395081,1.0,0.0,0.0,3.871042013168335,3.871067762374878,9.99882672658714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.99951171875,0.0,1775.6259765625,1895.4371337890625,0.0,1993.435791015625,0.9550331234931946,1.0,0.0,3.0,1.0,0.0
17995980,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.8321054577827454,0.254640519618988,0.229505643248558,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.8049573302268982,0.2290125489234924,0.2178037762641906,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.826627254486084,0.2490407675504684,0.1747500002384185,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7697296738624573,0.2005168050527572,0.1910469830036163,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.7099785208702087,0.1549817323684692,0.7038547396659851,286.1490783691406,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325622558594,286.14990234375,1.0,0.3590911030769348,1.0,1.0,0.0,,-1.8207422494888303,1.8207396268844604,2.6811012503458187e-06,1.4039384126663208,1.0,1.0,0.0,69.17169952392578,73.0,38177.62890625,-0.0,558.72412109375,1.0,283.0511169433594,285.3757019042969,296.3277893066406,298.8328857421875,293.1499938964844,293.1499938964844,282.75,34728.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558163404464722,1.0,0.0,0.0,3.925229549407959,3.9252560138702393,1.028071665132302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12890625,0.0,1851.24169921875,1895.4371337890625,0.0,2075.97900390625,0.9662575721740724,1.0,0.0,3.0,1.0,0.0
17996040,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.8321054577827454,0.254640519618988,0.229505643248558,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.8049573302268982,0.2290125489234924,0.2178037762641906,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.826627254486084,0.2490407675504684,0.1747500002384185,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7697296738624573,0.2005168050527572,0.1910469830036163,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.7099785208702087,0.1549817323684692,0.7038547396659851,286.1490783691406,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325622558594,286.14990234375,1.0,0.3590911030769348,1.0,1.0,0.0,,-1.8207422494888303,1.8207396268844604,2.6811012503458187e-06,1.4039384126663208,1.0,1.0,0.0,69.17169952392578,73.0,38177.62890625,-0.0,558.72412109375,1.0,283.0511169433594,285.3757019042969,296.3277893066406,298.8328857421875,293.1499938964844,293.1499938964844,282.75,34728.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558163404464722,1.0,0.0,0.0,3.925229549407959,3.9252560138702393,1.028071665132302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12890625,0.0,1851.24169921875,1895.4371337890625,0.0,2075.97900390625,0.9662575721740724,1.0,0.0,3.0,1.0,0.0
17996100,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8328935503959656,0.2564307451248169,0.2312424629926681,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8053181171417236,0.2302478998899459,0.2190727442502975,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8270426988601685,0.2504515051841736,0.1758220940828323,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.7699272632598877,0.2014856487512588,0.1920550167560577,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.7094451785087585,0.1552608162164688,0.7054880261421204,286.0155639648437,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5224609375,285.9974975585937,1.0,0.3605073690414428,1.0,1.0,0.0,,-1.828812837600708,1.828810214996338,2.704421831367654e-06,1.4103262424468994,1.0,1.0,0.0,69.78477478027344,73.0,39371.390625,-0.0,566.1868896484375,1.0,282.79217529296875,285.1968688964844,296.3916931152344,299.0408630371094,293.1499938964844,293.1499938964844,282.75,35016.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665814757347107,1.0,0.0,0.0,3.9415016174316406,3.941528558731079,1.0366131846240023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.03271484375,0.0,1874.3604736328125,1895.4371337890625,0.0,2170.54248046875,0.9701284766197203,1.0,0.0,3.0,1.0,0.0
17996160,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8361002206802368,0.2579683363437652,0.2326831519603729,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8082647919654846,0.2312887161970138,0.2201066315174102,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8298855423927307,0.2516390085220337,0.1766940057277679,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7725844979286194,0.2022800892591476,0.1928496658802032,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7111848592758179,0.1553867310285568,0.7062336802482605,285.9525756835937,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5105895996094,285.95166015625,1.0,0.3606735467910766,1.0,1.0,0.0,,-1.834683179855347,1.834680438041687,2.7214787223783787e-06,1.4149867296218872,1.0,1.0,0.0,69.34963989257812,61.0,39618.140625,-0.0,568.89892578125,1.0,282.7542724609375,285.1503601074219,296.39117431640625,299.0137634277344,293.1499938964844,293.1499938964844,282.45001220703125,35239.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721186876296997,1.0,0.0,0.0,3.95402455329895,3.9540514945983887,1.0432105455038254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.99169921875,0.0,1892.28271484375,1895.4371337890625,0.0,2219.67578125,0.9731075763702391,1.0,0.0,3.0,1.0,0.0
17996220,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.849399983882904,0.2606528401374817,0.2350714653730392,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8205230832099915,0.2330200523138046,0.2217128127813339,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8422755002975464,0.2536327540874481,0.1780693531036377,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7846603393554688,0.2035517692565918,0.1940126270055771,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7202709913253784,0.1553481072187423,0.7058442234992981,285.7497253417969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.74835205078125,1.0,0.3581328392028808,1.0,1.0,0.0,,-1.8420634269714355,1.842060685157776,2.743025561358081e-06,1.420854926109314,1.0,1.0,0.0,65.96720123291016,49.0,40929.11328125,-0.0,563.4343872070312,1.0,282.457275390625,284.9229431152344,296.41766357421875,299.12713623046875,293.1499938964844,293.1499938964844,282.1499938964844,35546.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785521388053894,1.0,0.0,0.0,3.971229553222656,3.971256732940674,1.0523089031266863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.8193359375,0.0,1917.092041015625,1895.4371337890625,0.0,2339.8525390625,0.9772002696990968,1.0,0.0,3.0,1.0,0.0
17996280,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.849399983882904,0.2606528401374817,0.2350714653730392,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8205230832099915,0.2330200523138046,0.2217128127813339,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8422755002975464,0.2536327540874481,0.1780693531036377,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7846603393554688,0.2035517692565918,0.1940126270055771,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7202709913253784,0.1553481072187423,0.7058442234992981,285.7497253417969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.74835205078125,1.0,0.3581328392028808,1.0,1.0,0.0,,-1.8420634269714355,1.842060685157776,2.743025561358081e-06,1.420854926109314,1.0,1.0,0.0,65.96720123291016,49.0,40929.11328125,-0.0,563.4343872070312,1.0,282.457275390625,284.9229431152344,296.41766357421875,299.12713623046875,293.1499938964844,293.1499938964844,282.1499938964844,35546.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785521388053894,1.0,0.0,0.0,3.971229553222656,3.971256732940674,1.0523089031266863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.8193359375,0.0,1917.092041015625,1895.4371337890625,0.0,2339.8525390625,0.9772002696990968,1.0,0.0,3.0,1.0,0.0
17996340,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.8728852272033691,0.2629639208316803,0.2369960993528366,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8411769270896912,0.2343974113464355,0.2228544652462005,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8644800186157227,0.2552448511123657,0.1790809333324432,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.8060045838356018,0.2045017331838607,0.194744199514389,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7363425493240356,0.1550154387950897,0.7035369277000427,285.5378112792969,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4599914550781,285.5361022949219,1.0,0.3526551127433777,1.0,1.0,0.0,,-1.845070600509644,1.845067858695984,2.751859710770077e-06,1.4232652187347412,1.0,1.0,0.0,60.05900192260742,37.0,42159.73046875,0.0,546.9623413085938,1.0,282.1553649902344,284.6881103515625,296.4443359375,299.2304077148437,293.1499938964844,293.1499938964844,281.8500061035156,35730.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961907386779785,1.0,0.0,0.0,3.9814648628234863,3.981492280960083,1.0577402917988366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.802734375,0.0,1931.9534912109373,1895.4371337890625,0.0,2436.650146484375,0.9796348214149476,1.0,0.0,3.0,1.0,0.0
17996400,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.8728852272033691,0.2629639208316803,0.2369960993528366,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8411769270896912,0.2343974113464355,0.2228544652462005,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8644800186157227,0.2552448511123657,0.1790809333324432,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.8060045838356018,0.2045017331838607,0.194744199514389,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7363425493240356,0.1550154387950897,0.7035369277000427,285.5378112792969,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4599914550781,285.5361022949219,1.0,0.3526551127433777,1.0,1.0,0.0,,-1.845070600509644,1.845067858695984,2.751859710770077e-06,1.4232652187347412,1.0,1.0,0.0,60.05900192260742,37.0,42159.73046875,0.0,546.9623413085938,1.0,282.1553649902344,284.6881103515625,296.4443359375,299.2304077148437,293.1499938964844,293.1499938964844,281.8500061035156,35730.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961907386779785,1.0,0.0,0.0,3.9814648628234863,3.981492280960083,1.0577402917988366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.802734375,0.0,1931.9534912109373,1895.4371337890625,0.0,2436.650146484375,0.9796348214149476,1.0,0.0,3.0,1.0,0.0
17996460,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8990388512611389,0.2644628286361694,0.2382164150476455,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.864430844783783,0.235228031873703,0.2234883606433868,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.8895852565765381,0.2562277615070343,0.1796628981828689,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34228515625,0.8276888728141785,0.2050379663705825,0.1950910240411758,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7546500563621521,0.15461266040802,0.7009313702583313,285.3411560058594,284.95001220703125,295.3976135253906,293.4329528808594,295.39569091796875,297.44097900390625,285.3352966308594,1.0,0.3471512794494629,1.0,1.0,0.0,,-1.8452852964401243,1.8452825546264648,2.7525252335180994e-06,1.4234622716903689,1.0,1.0,0.0,54.480751037597656,37.0,43261.5078125,0.0,529.5834350585938,1.0,281.8666381835937,284.4669189453125,296.48150634765625,299.35577392578125,293.1499938964844,293.1499938964844,281.8500061035156,35817.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048210144042969,1.0,0.0,0.0,3.986301898956299,3.986329078674317,1.0603118880680995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.9462890625,0.0,1939.0032958984373,1895.4371337890625,0.0,2515.583740234375,0.9807852506637572,1.0,0.0,3.0,1.0,0.0
17996520,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.910111665725708,0.264958918094635,0.2385613024234771,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.8743257522583008,0.235489547252655,0.2236462235450744,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.9000568389892578,0.2565437853336334,0.1798129230737686,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.836391270160675,0.2052033543586731,0.1951589286327362,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7625300884246826,0.1544603556394577,0.6998485326766968,285.3265686035156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43475341796875,285.32421875,1.0,0.3450596928596496,1.0,1.0,0.0,,-1.8448505401611328,1.8448477983474727,2.7512601263879333e-06,1.423123478889465,1.0,1.0,0.0,52.4366340637207,25.0,43314.171875,0.0,522.868896484375,1.0,281.8565673828125,284.4552307128906,296.47320556640625,299.3299560546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049235343933105,1.0,0.0,0.0,3.987538099288941,3.987565279006958,1.060969566424319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.97314453125,0.0,1940.8077392578125,1895.4371337890625,0.0,2516.524658203125,0.9810792803764344,1.0,0.0,3.0,1.0,0.0
17996580,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9722912907600404,0.2666663229465484,0.2398315668106079,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9313494563102722,0.2363330125808715,0.224159836769104,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9614007472991944,0.2575797736644745,0.1803282797336578,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8858785629272461,0.2057002633810043,0.1953344345092773,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8071308135986328,0.1537273228168487,0.6951372623443604,285.1102600097656,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100952148437,285.1082763671875,1.0,0.3359154760837555,1.0,1.0,0.0,,-1.8421666622161863,1.8421638011932373,2.743454842857318e-06,1.4210307598114014,1.0,1.0,0.0,43.68044662475586,28.0,44415.171875,0.0,493.6028747558594,1.0,281.55718994140625,284.21954345703125,296.50616455078125,299.4285888671875,293.1499938964844,293.1499938964844,281.25,35904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126923441886902,1.0,0.0,0.0,3.9911608695983887,3.991188287734986,1.062898377313104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.54296875,0.0,1946.1025390625,1895.4371337890625,0.0,2588.0087890625,0.9819409251213074,1.0,0.0,3.0,1.0,0.0
17996640,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9722912907600404,0.2666663229465484,0.2398315668106079,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9313494563102722,0.2363330125808715,0.224159836769104,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9614007472991944,0.2575797736644745,0.1803282797336578,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8858785629272461,0.2057002633810043,0.1953344345092773,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8071308135986328,0.1537273228168487,0.6951372623443604,285.1102600097656,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100952148437,285.1082763671875,1.0,0.3359154760837555,1.0,1.0,0.0,,-1.8421666622161863,1.8421638011932373,2.743454842857318e-06,1.4210307598114014,1.0,1.0,0.0,43.68044662475586,28.0,44415.171875,0.0,493.6028747558594,1.0,281.55718994140625,284.21954345703125,296.50616455078125,299.4285888671875,293.1499938964844,293.1499938964844,281.25,35904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126923441886902,1.0,0.0,0.0,3.9911608695983887,3.991188287734986,1.062898377313104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.54296875,0.0,1946.1025390625,1895.4371337890625,0.0,2588.0087890625,0.9819409251213074,1.0,0.0,3.0,1.0,0.0
17996700,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9944607615470886,0.2674543261528015,0.2404643595218658,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9587199687957764,0.236690491437912,0.2244100272655487,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9852015376091005,0.2580352127552032,0.1805837303400039,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9098191857337952,0.205899640917778,0.1954295337200164,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8261542916297913,0.1533179432153701,0.6928368806838989,284.95806884765625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3984375,284.9390563964844,1.0,0.3330340087413788,1.0,1.0,0.0,,-1.840884566307068,1.840881824493408,2.7396963560022414e-06,1.420005440711975,0.9895747303962708,0.9895747303962708,0.0,40.6923828125,28.0,45411.10546875,0.0,483.3976135253906,1.0,281.2918701171875,284.0284118652344,296.549560546875,299.589599609375,293.1499938964844,293.1499938964844,281.25,36020.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186854720115662,1.0,0.0,0.0,3.991363048553467,3.991390466690064,1.0630060387484264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7412109375,0.0,1947.315185546875,1895.4371337890625,0.0,2643.3955078125,0.9819253087043762,1.0,0.0,3.0,1.0,0.0
17996760,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.997722327709198,0.2684900760650635,0.2356912642717361,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9699420928955078,0.2369489520788192,0.2246325612068176,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9943411350250244,0.2583798766136169,0.1808073967695236,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9215807914733888,0.2060117125511169,0.1955116391181945,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8339065909385681,0.1528341621160507,0.6905490159988403,284.90142822265625,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38720703125,284.90118408203125,1.0,0.3306547105312347,1.0,1.0,0.0,,-1.8330398797988887,1.8330371379852293,2.7170683551958064e-06,1.413956642150879,0.9409645795822144,0.9409645795822144,0.0,39.354454040527344,46.0,45260.8515625,0.0,474.1444091796875,1.0,281.2560119628906,283.9986877441406,296.54180908203125,299.5232849121094,293.1499938964844,293.1499938964844,280.95001220703125,37973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194960355758667,1.0,0.0,0.0,3.9434523582458496,3.9434797763824463,1.0376394357081151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.36181640625,0.0,1900.7696533203125,1895.4371337890625,0.0,2650.901123046875,0.9719762206077576,1.0,0.0,3.0,1.0,0.0
17996820,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9979184865951538,0.2706869542598724,0.2433969527482986,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9606070518493652,0.2376062870025634,0.2252252101898193,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.986958146095276,0.2592460811138153,0.1813778579235077,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9111719131469728,0.2063623368740081,0.1958228647708892,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8243878483772278,0.1519905030727386,0.6867114901542664,284.8552551269531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36944580078125,284.86993408203125,1.0,0.3334685564041137,1.0,1.0,0.0,,-1.8396787643432613,1.839676022529602,2.735952875809744e-06,1.418885588645935,0.8294492959976196,0.8294492959976196,0.0,40.587440490722656,64.0,45593.51171875,0.0,482.2272338867188,1.0,280.9565734863281,283.9770812988281,296.5626525878906,299.55194091796875,293.1499938964844,293.1499938964844,281.25,44277.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822593092918396,1.0,0.0,0.0,3.5962023735046387,3.5962274074554443,8.629419312455866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.22119140625,0.0,1535.155517578125,1895.4371337890625,0.0,2679.609130859375,0.901158094406128,1.0,0.0,3.0,1.0,0.0
17996880,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9979184865951538,0.2706869542598724,0.2433969527482986,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9606070518493652,0.2376062870025634,0.2252252101898193,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.986958146095276,0.2592460811138153,0.1813778579235077,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9111719131469728,0.2063623368740081,0.1958228647708892,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8243878483772278,0.1519905030727386,0.6867114901542664,284.8552551269531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36944580078125,284.86993408203125,1.0,0.3334685564041137,1.0,1.0,0.0,,-1.8396787643432613,1.839676022529602,2.735952875809744e-06,1.418885588645935,0.8294492959976196,0.8294492959976196,0.0,40.587440490722656,64.0,45593.51171875,0.0,482.2272338867188,1.0,280.9565734863281,283.9770812988281,296.5626525878906,299.55194091796875,293.1499938964844,293.1499938964844,281.25,44277.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822593092918396,1.0,0.0,0.0,3.5962023735046387,3.5962274074554443,8.629419312455866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.22119140625,0.0,1535.155517578125,1895.4371337890625,0.0,2679.609130859375,0.901158094406128,1.0,0.0,3.0,1.0,0.0
17996940,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9747846722602844,0.2717079222202301,0.24424609541893,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9305782318115234,0.2384454756975174,0.2259603887796402,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9611812233924866,0.2603023052215576,0.1820440739393234,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8844056129455566,0.2069719433784485,0.1963649243116378,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8007267713546753,0.1518307328224182,0.6860259175300598,285.037841796875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623046875,285.04742431640625,1.0,0.3374666571617126,1.0,1.0,0.0,,-1.8419784307479856,1.8419756889343264,2.7426626729720738e-06,1.4207035303115845,0.9501907229423524,0.9501907229423524,0.0,44.09824752807617,64.0,45251.1484375,0.0,494.7918395996094,1.0,281.2108764648437,284.1522216796875,296.5169677734375,299.3738098144531,293.1499938964844,293.1499938964844,281.25,34647.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112440705299377,1.0,0.0,0.0,3.668708562850952,3.6687326431274414,8.980897518995334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.2529296875,0.0,1543.91455078125,1895.4371337890625,0.0,2574.654541015625,0.9110371470451356,1.0,0.0,3.0,1.0,0.0
17997000,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.952315092086792,0.2728224992752075,0.2452830225229263,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9063643217086792,0.2392354607582092,0.2268027365207672,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.937121331691742,0.2612589299678802,0.1827887594699859,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8638991713523865,0.2075721174478531,0.197029560804367,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7811222076416016,0.1518181264400482,0.6864231824874878,285.0507507324219,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.359375,285.04864501953125,1.0,0.3416187763214111,1.0,1.0,0.0,,-1.8464025259017944,1.8463997840881348,2.7554940515983617e-06,1.4241243600845337,0.9880265593528748,0.9880265593528748,0.0,47.54760360717773,82.0,45532.87109375,0.0,508.5457458496094,1.0,281.24298095703125,284.1431884765625,296.5543212890625,299.4584045410156,293.1499938964844,293.1499938964844,280.95001220703125,32629.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077784180641174,1.0,0.0,0.0,3.755067586898804,3.755091905593872,9.408681762579364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.64599609375,0.0,1627.2884521484375,1895.4371337890625,0.0,2542.749755859375,0.9265597462654114,1.0,0.0,3.0,1.0,0.0
