time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8944185972213745,0.2744192481040954,0.2473635673522949,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8557676076889038,0.2403603196144104,0.2284829318523407,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811746835708618,0.2625555396080017,0.1841904819011688,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8184353709220886,0.2083582133054733,0.1983639299869537,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7374595403671265,0.1513726562261581,0.6870262622833252,284.8887634277344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.8954467773437,1.0,0.3533816039562225,1.0,1.0,0.0,,-1.854931116104126,1.8549283742904663,2.7804114779428346e-06,1.4307793378829956,0.8713321089744568,0.8713321089744568,0.0,58.21434020996094,100.0,46477.0703125,0.0,547.9274291992188,1.0,280.9564208984375,283.9803771972656,296.6744079589844,299.70672607421875,293.1499938964844,293.1499938964844,281.25,39124.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182774782180786,1.0,0.0,0.0,3.666954278945923,3.666979074478149,8.972310183708032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.5478515625,0.0,1575.60302734375,1895.4371337890625,0.0,2639.618408203125,0.9111657738685608,1.0,0.0,3.0,1.0,0.0
17997120,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8944185972213745,0.2744192481040954,0.2473635673522949,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8557676076889038,0.2403603196144104,0.2284829318523407,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811746835708618,0.2625555396080017,0.1841904819011688,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8184353709220886,0.2083582133054733,0.1983639299869537,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7374595403671265,0.1513726562261581,0.6870262622833252,284.8887634277344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.8954467773437,1.0,0.3533816039562225,1.0,1.0,0.0,,-1.854931116104126,1.8549283742904663,2.7804114779428346e-06,1.4307793378829956,0.8713321089744568,0.8713321089744568,0.0,58.21434020996094,100.0,46477.0703125,0.0,547.9274291992188,1.0,280.9564208984375,283.9803771972656,296.6744079589844,299.70672607421875,293.1499938964844,293.1499938964844,281.25,39124.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182774782180786,1.0,0.0,0.0,3.666954278945923,3.666979074478149,8.972310183708032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.5478515625,0.0,1575.60302734375,1895.4371337890625,0.0,2639.618408203125,0.9111657738685608,1.0,0.0,3.0,1.0,0.0
17997180,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.850980281829834,0.2767982184886932,0.2497079074382782,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8161565065383911,0.24185112118721,0.2302319407463073,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8388429284095764,0.2643267810344696,0.1856492459774017,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.777890145778656,0.2094621509313583,0.1997687220573425,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7009623050689697,0.1511485427618026,0.687903642654419,285.0761108398437,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.075439453125,1.0,0.3673566281795501,1.0,1.0,0.0,,-1.8643341064453125,1.8643313646316528,2.8078748073312454e-06,1.4379994869232178,1.0,1.0,0.0,71.47132873535156,88.0,46361.171875,0.0,596.5133666992188,1.0,281.2431640625,284.1537475585937,296.6644287109375,299.6229553222656,293.1499938964844,293.1499938964844,280.95001220703125,32639.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091586828231812,1.0,0.0,0.0,3.807352542877197,3.807377576828003,9.672515943748294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.3232421875,0.0,1689.1534423828125,1895.4371337890625,0.0,2555.44775390625,0.9380166530609132,1.0,0.0,3.0,1.0,0.0
17997240,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.850980281829834,0.2767982184886932,0.2497079074382782,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8161565065383911,0.24185112118721,0.2302319407463073,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8388429284095764,0.2643267810344696,0.1856492459774017,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.777890145778656,0.2094621509313583,0.1997687220573425,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7009623050689697,0.1511485427618026,0.687903642654419,285.0761108398437,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.075439453125,1.0,0.3673566281795501,1.0,1.0,0.0,,-1.8643341064453125,1.8643313646316528,2.8078748073312454e-06,1.4379994869232178,1.0,1.0,0.0,71.47132873535156,88.0,46361.171875,0.0,596.5133666992188,1.0,281.2431640625,284.1537475585937,296.6644287109375,299.6229553222656,293.1499938964844,293.1499938964844,280.95001220703125,32639.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091586828231812,1.0,0.0,0.0,3.807352542877197,3.807377576828003,9.672515943748294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.3232421875,0.0,1689.1534423828125,1895.4371337890625,0.0,2555.44775390625,0.9380166530609132,1.0,0.0,3.0,1.0,0.0
17997300,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8425887227058411,0.277710884809494,0.2508693039417267,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8077080845832825,0.2424606829881668,0.2310740947723388,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8305441737174988,0.265018492937088,0.1863560378551483,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7694398164749146,0.2099021971225738,0.2004333883523941,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6922271251678467,0.1509702503681183,0.6881377696990967,284.93280029296875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.9140625,1.0,0.3707136809825897,1.0,1.0,0.0,,-1.868672609329224,1.8686697483062744,2.8206945899000857e-06,1.4413995742797852,0.9505441784858704,0.9505441784858704,0.0,75.13363647460938,88.0,47485.26171875,0.0,611.281982421875,1.0,280.9934997558594,283.9686279296875,296.7567749023437,299.88623046875,293.1499938964844,293.1499938964844,280.95001220703125,34289.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817586362361908,1.0,0.0,0.0,3.8372881412506095,3.837313652038574,9.825216693570835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.255859375,0.0,1738.2357177734375,1895.4371337890625,0.0,2633.22314453125,0.9451179504394532,1.0,0.0,3.0,1.0,0.0
17997360,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8386735916137695,0.2782665491104126,0.2515478730201721,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8035204410552979,0.2428270131349563,0.2315791994333267,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8266111016273499,0.2654203474521637,0.1867636740207672,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7654222846031189,0.2101293355226516,0.2007969319820404,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.687606155872345,0.1506224125623703,0.6872230172157288,284.88995361328125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.89337158203125,1.0,0.37239670753479,1.0,1.0,0.0,,-1.869924783706665,1.869921922683716,2.824372813847731e-06,1.442360758781433,0.9046191573143004,0.9046191573143004,0.0,77.0020523071289,76.0,47449.3125,0.0,618.1395263671875,1.0,280.9562072753906,283.9564819335937,296.7720031738281,299.8692626953125,293.1499938964844,293.1499938964844,280.6499938964844,37708.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821699857711792,1.0,0.0,0.0,3.775918245315552,3.775943756103516,9.513458394394548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.076171875,0.0,1691.0467529296875,1895.4371337890625,0.0,2671.32470703125,0.9341578483581544,1.0,0.0,3.0,1.0,0.0
17997420,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8400298357009888,0.2794266045093536,0.2525237500667572,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8046045899391174,0.2435032129287719,0.2322000861167907,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.827648401260376,0.2662012875080108,0.1872824877500534,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7662094831466675,0.210533007979393,0.2011626809835434,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6866863369941711,0.1498591750860214,0.6837818026542664,284.8682861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8805847167969,1.0,0.3717997968196869,1.0,1.0,0.0,,-1.868773460388184,1.8687705993652344,2.820824420268764e-06,1.4413567781448364,0.8133639693260193,0.8133639693260193,0.0,76.83617401123047,64.0,47652.74609375,0.0,616.77099609375,1.0,280.6578369140625,283.9508361816406,296.7945556640625,299.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,43351.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288758397102356,1.0,0.0,0.0,3.451365232467652,3.451388597488404,7.948316351757967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0341796875,0.0,1375.2127685546875,1895.4371337890625,0.0,2737.98291015625,0.8688955903053284,1.0,0.0,3.0,1.0,0.0
17997480,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8400298357009888,0.2794266045093536,0.2525237500667572,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8046045899391174,0.2435032129287719,0.2322000861167907,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.827648401260376,0.2662012875080108,0.1872824877500534,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7662094831466675,0.210533007979393,0.2011626809835434,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6866863369941711,0.1498591750860214,0.6837818026542664,284.8682861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8805847167969,1.0,0.3717997968196869,1.0,1.0,0.0,,-1.868773460388184,1.8687705993652344,2.820824420268764e-06,1.4413567781448364,0.8133639693260193,0.8133639693260193,0.0,76.83617401123047,64.0,47652.74609375,0.0,616.77099609375,1.0,280.6578369140625,283.9508361816406,296.7945556640625,299.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,43351.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288758397102356,1.0,0.0,0.0,3.451365232467652,3.451388597488404,7.948316351757967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0341796875,0.0,1375.2127685546875,1895.4371337890625,0.0,2737.98291015625,0.8688955903053284,1.0,0.0,3.0,1.0,0.0
17997540,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542695641517639,0.2818567454814911,0.2542727589607239,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178988099098206,0.2449996471405029,0.2332322895526886,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8408335447311401,0.2679753601551056,0.188217282295227,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7790231108665466,0.2116713672876358,0.201875165104866,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6970590353012085,0.1496783047914505,0.6813773512840271,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0257568359375,1.0,0.367630124092102,1.0,1.0,0.0,,-1.8711998462677,1.871196985244751,2.827818207151722e-06,1.4431205987930298,0.9447062611579896,0.9447062611579896,0.0,72.22964477539062,52.0,47607.64453125,0.0,603.8671264648438,1.0,280.94158935546875,284.0848999023437,296.78106689453125,299.8178100585937,293.1499938964844,293.1499938964844,280.6499938964844,32468.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161911964416504,1.0,0.0,0.0,3.62312650680542,3.6231496334075928,8.759116667533817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.02978515625,0.0,1477.2435302734375,1895.4371337890625,0.0,2620.320068359375,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
17997600,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542695641517639,0.2818567454814911,0.2542727589607239,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178988099098206,0.2449996471405029,0.2332322895526886,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8408335447311401,0.2679753601551056,0.188217282295227,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7790231108665466,0.2116713672876358,0.201875165104866,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6970590353012085,0.1496783047914505,0.6813773512840271,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0257568359375,1.0,0.367630124092102,1.0,1.0,0.0,,-1.8711998462677,1.871196985244751,2.827818207151722e-06,1.4431205987930298,0.9447062611579896,0.9447062611579896,0.0,72.22964477539062,52.0,47607.64453125,0.0,603.8671264648438,1.0,280.94158935546875,284.0848999023437,296.78106689453125,299.8178100585937,293.1499938964844,293.1499938964844,280.6499938964844,32468.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161911964416504,1.0,0.0,0.0,3.62312650680542,3.6231496334075928,8.759116667533817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.02978515625,0.0,1477.2435302734375,1895.4371337890625,0.0,2620.320068359375,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
17997660,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778852820396423,0.2833040356636047,0.2555847465991974,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.838668704032898,0.2460052818059921,0.2340811192989349,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.863037645816803,0.2690731585025787,0.1889414638280868,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005490303039551,0.2124081254005432,0.2024453282356262,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149149179458618,0.1492615640163421,0.6787133812904358,284.8939208984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9023132324219,1.0,0.3610892593860626,1.0,1.0,0.0,,-1.872154235839844,1.8721513748168943,2.8306571948633064e-06,1.4438759088516235,0.8357070684432983,0.8357070684432983,0.0,65.3123550415039,40.0,48235.171875,0.0,582.5062255859375,1.0,280.65771484375,283.95965576171875,296.8883361816406,300.03485107421875,293.1499938964844,293.1499938964844,280.95001220703125,39923.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254055380821228,1.0,0.0,0.0,3.485288619995117,3.48531174659729,8.105331517072045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.80126953125,0.0,1385.5540771484375,1895.4371337890625,0.0,2705.718505859375,0.8721034526824951,1.0,0.0,3.0,1.0,0.0
17997720,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778852820396423,0.2833040356636047,0.2555847465991974,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.838668704032898,0.2460052818059921,0.2340811192989349,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.863037645816803,0.2690731585025787,0.1889414638280868,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005490303039551,0.2124081254005432,0.2024453282356262,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149149179458618,0.1492615640163421,0.6787133812904358,284.8939208984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9023132324219,1.0,0.3610892593860626,1.0,1.0,0.0,,-1.872154235839844,1.8721513748168943,2.8306571948633064e-06,1.4438759088516235,0.8357070684432983,0.8357070684432983,0.0,65.3123550415039,40.0,48235.171875,0.0,582.5062255859375,1.0,280.65771484375,283.95965576171875,296.8883361816406,300.03485107421875,293.1499938964844,293.1499938964844,280.95001220703125,39923.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254055380821228,1.0,0.0,0.0,3.485288619995117,3.48531174659729,8.105331517072045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.80126953125,0.0,1385.5540771484375,1895.4371337890625,0.0,2705.718505859375,0.8721034526824951,1.0,0.0,3.0,1.0,0.0
17997780,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.91614431142807,0.2855427265167236,0.2570189237594604,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8720682263374329,0.2474702298641204,0.2349520623683929,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8990041613578796,0.2707532048225403,0.1897090077400207,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318579196929932,0.2135546505451202,0.2030338793992996,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7403988242149353,0.1491493731737136,0.676015317440033,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.0401611328125,1.0,0.352880597114563,1.0,1.0,0.0,,-1.873307228088379,1.8733043670654297,2.8340082280919887e-06,1.4447300434112549,0.9730002880096436,0.9730002880096436,0.0,56.6628532409668,28.0,48185.47265625,0.0,555.7399291992188,1.0,280.942138671875,284.08770751953125,296.8839416503906,299.95709228515625,293.1499938964844,293.1499938964844,280.6499938964844,31659.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157886266708374,1.0,0.0,0.0,3.665797472000122,3.665820837020874,8.966650284492061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.32080078125,0.0,1518.1990966796875,1895.4371337890625,0.0,2616.598876953125,0.905605137348175,1.0,0.0,3.0,1.0,0.0
17997840,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.91614431142807,0.2855427265167236,0.2570189237594604,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8720682263374329,0.2474702298641204,0.2349520623683929,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8990041613578796,0.2707532048225403,0.1897090077400207,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318579196929932,0.2135546505451202,0.2030338793992996,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7403988242149353,0.1491493731737136,0.676015317440033,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.0401611328125,1.0,0.352880597114563,1.0,1.0,0.0,,-1.873307228088379,1.8733043670654297,2.8340082280919887e-06,1.4447300434112549,0.9730002880096436,0.9730002880096436,0.0,56.6628532409668,28.0,48185.47265625,0.0,555.7399291992188,1.0,280.942138671875,284.08770751953125,296.8839416503906,299.95709228515625,293.1499938964844,293.1499938964844,280.6499938964844,31659.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157886266708374,1.0,0.0,0.0,3.665797472000122,3.665820837020874,8.966650284492061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.32080078125,0.0,1518.1990966796875,1895.4371337890625,0.0,2616.598876953125,0.905605137348175,1.0,0.0,3.0,1.0,0.0
17997900,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9451486468315125,0.2863089144229889,0.2577545046806335,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8961744904518127,0.2480322420597076,0.2354289889335632,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9260249733924866,0.2713552117347717,0.1901181638240814,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531028032302856,0.2139888256788253,0.2033706456422805,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7586773037910461,0.1490153223276138,0.6748936176300049,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.8734741210937,1.0,0.3483622670173645,1.0,1.0,0.0,,-1.8743144273757928,1.8743116855621336,2.837046395143261e-06,1.445554494857788,0.8797034025192261,0.8797034025192261,0.0,51.9034423828125,28.0,49115.1796875,0.0,541.2534790039062,1.0,280.69677734375,283.9039611816406,296.97491455078125,300.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,35404.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235498070716858,1.0,0.0,0.0,3.675729990005493,3.6757540702819824,9.015306545734348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.4326171875,0.0,1557.4998779296875,1895.4371337890625,0.0,2688.486572265625,0.908401370048523,1.0,0.0,3.0,1.0,0.0
17997960,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9756434559822084,0.2867975533008575,0.2580820620059967,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9268537759780884,0.248400330543518,0.235647827386856,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9585052728652954,0.271730363368988,0.1902886927127838,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8793989419937134,0.2142529934644699,0.2034851461648941,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7813611030578613,0.1487462222576141,0.6730127930641174,284.8827209472656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.89031982421875,1.0,0.3435294926166534,1.0,1.0,0.0,,-1.8730562925338743,1.8730535507202148,2.8333483896858525e-06,1.4445942640304563,0.8486145734786987,0.8486145734786987,0.0,47.17109680175781,31.0,48881.3828125,0.0,525.2927856445312,1.0,280.6574401855469,283.9347229003906,296.98699951171875,300.17724609375,293.1499938964844,293.1499938964844,280.95001220703125,39505.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826455295085907,1.0,0.0,0.0,3.5581579208374023,3.5581815242767334,8.447801747024641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.2509765625,0.0,1458.9404296875,1895.4371337890625,0.0,2715.47314453125,0.8874207139015198,1.0,0.0,3.0,1.0,0.0
17998020,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897073328495025,0.2575299739837646,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9609509706497192,0.249755710363388,0.2366103231906891,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.98802250623703,0.2732698023319244,0.1910987198352813,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9090132117271424,0.2153193354606628,0.2041960209608078,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8057082295417786,0.1485910415649414,0.6710799336433411,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.02862548828125,1.0,0.3380569517612457,1.0,1.0,0.0,,-1.860198736190796,1.860195994377136,2.795465661620256e-06,1.4345974922180176,0.9836661219596864,0.9836661219596864,0.0,42.87186050415039,49.0,48534.37109375,0.0,506.44329833984375,1.0,280.942626953125,284.0668029785156,296.9772644042969,300.0844421386719,293.1499938964844,293.1499938964844,280.6499938964844,31933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170166015625,1.0,0.0,0.0,3.720120906829834,3.720144748687744,9.234372555511072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.81884765625,0.0,1581.5792236328125,1895.4371337890625,0.0,2627.95263671875,0.9181381464004515,1.0,0.0,3.0,1.0,0.0
17998080,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897073328495025,0.2575299739837646,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9609509706497192,0.249755710363388,0.2366103231906891,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.98802250623703,0.2732698023319244,0.1910987198352813,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9090132117271424,0.2153193354606628,0.2041960209608078,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8057082295417786,0.1485910415649414,0.6710799336433411,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.02862548828125,1.0,0.3380569517612457,1.0,1.0,0.0,,-1.860198736190796,1.860195994377136,2.795465661620256e-06,1.4345974922180176,0.9836661219596864,0.9836661219596864,0.0,42.87186050415039,49.0,48534.37109375,0.0,506.44329833984375,1.0,280.942626953125,284.0668029785156,296.9772644042969,300.0844421386719,293.1499938964844,293.1499938964844,280.6499938964844,31933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170166015625,1.0,0.0,0.0,3.720120906829834,3.720144748687744,9.234372555511072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.81884765625,0.0,1581.5792236328125,1895.4371337890625,0.0,2627.95263671875,0.9181381464004515,1.0,0.0,3.0,1.0,0.0
17998140,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.2916918694972992,0.2534425258636474,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9669268727302552,0.250351071357727,0.237318068742752,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9927774667739868,0.2738561034202575,0.1916461586952209,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9151387810707092,0.2157758474349975,0.2047480046749115,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8095837831497192,0.1483810245990753,0.6704512238502502,284.8587646484375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.289794921875,284.8553161621094,1.0,0.3392692506313324,1.0,1.0,0.0,,-1.8692809343338013,1.8692781925201416,2.821742327796528e-06,1.4413323402404783,0.8641907572746277,0.8641907572746277,0.0,42.48577117919922,49.0,49470.9453125,0.0,507.8889770507813,1.0,280.6767578125,283.8840026855469,297.0741882324219,300.3266906738281,293.1499938964844,293.1499938964844,280.6499938964844,37819.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257046937942505,1.0,0.0,0.0,3.685849905014038,3.6858744621276855,9.065016115528124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.75732421875,0.0,1587.1668701171875,1895.4371337890625,0.0,2708.498291015625,0.9123978614807128,1.0,0.0,3.0,1.0,0.0
17998200,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.2920483648777008,0.2585035264492035,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.961110770702362,0.2505916059017181,0.2375829517841339,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9880924224853516,0.2741049826145172,0.1918420642614364,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9090315699577332,0.2159477621316909,0.2049484252929687,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.80418461561203,0.1481901258230209,0.6697970628738403,284.88397216796875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862243652344,284.8930969238281,1.0,0.3411405086517334,1.0,1.0,0.0,,-1.8754940032958984,1.8754912614822388,2.840043180185603e-06,1.446114420890808,0.860865592956543,0.860865592956543,0.0,43.36574935913086,67.0,49490.09765625,0.0,514.8457641601562,1.0,280.65692138671875,283.92742919921875,297.0769348144531,300.2980651855469,293.1499938964844,293.1499938964844,280.95001220703125,39384.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268484473228455,1.0,0.0,0.0,3.609013795852661,3.6090381145477295,8.691013135830872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6640625,0.0,1513.08642578125,1895.4371337890625,0.0,2719.12744140625,0.8988019227981567,1.0,0.0,3.0,1.0,0.0
17998260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9647191762924194,0.2926375865936279,0.2634094059467315,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9121767282485962,0.2518835365772247,0.2388909012079239,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9440661072731018,0.2755673825740814,0.1929038166999817,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8668071031570435,0.2169622778892517,0.2060184180736541,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7656577229499817,0.1479827016592025,0.6696776747703552,285.0614929199219,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789306640625,285.05908203125,1.0,0.3495486974716186,1.0,1.0,0.0,,-1.885977864265442,1.885975003242493,2.8715801363432547e-06,1.4545416831970217,1.0,1.0,0.0,50.23674392700195,85.0,49561.33203125,0.0,543.864501953125,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2333374023437,293.1499938964844,293.1499938964844,280.6499938964844,32100.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184218406677246,1.0,0.0,0.0,3.7751059532165527,3.7751305103302,9.509366236670758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.970703125,0.0,1646.6873779296875,1895.4371337890625,0.0,2640.95458984375,0.9304141998291016,1.0,0.0,3.0,1.0,0.0
17998320,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9647191762924194,0.2926375865936279,0.2634094059467315,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9121767282485962,0.2518835365772247,0.2388909012079239,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9440661072731018,0.2755673825740814,0.1929038166999817,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8668071031570435,0.2169622778892517,0.2060184180736541,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7656577229499817,0.1479827016592025,0.6696776747703552,285.0614929199219,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789306640625,285.05908203125,1.0,0.3495486974716186,1.0,1.0,0.0,,-1.885977864265442,1.885975003242493,2.8715801363432547e-06,1.4545416831970217,1.0,1.0,0.0,50.23674392700195,85.0,49561.33203125,0.0,543.864501953125,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2333374023437,293.1499938964844,293.1499938964844,280.6499938964844,32100.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184218406677246,1.0,0.0,0.0,3.7751059532165527,3.7751305103302,9.509366236670758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.970703125,0.0,1646.6873779296875,1895.4371337890625,0.0,2640.95458984375,0.9304141998291016,1.0,0.0,3.0,1.0,0.0
17998380,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9045873284339904,0.2930393517017364,0.2643723785877228,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8603482842445374,0.2525398135185241,0.2401829212903976,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8864905834197998,0.2762004733085632,0.1938820928335189,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8208624124526978,0.2174258232116699,0.2071006596088409,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7241001129150391,0.147359549999237,0.6697157025337219,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.88885498046875,1.0,0.3611499667167663,1.0,1.0,0.0,,-1.890749454498291,1.8907465934753416,2.886351239794749e-06,1.4586271047592163,0.8890007138252258,0.8890007138252258,0.0,61.51324081420898,103.0,50576.2578125,0.0,583.6226806640625,1.0,280.6571350097656,283.9006652832031,297.1794128417969,300.4726867675781,293.1499938964844,293.1499938964844,280.95001220703125,38204.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300779461860657,1.0,0.0,0.0,3.722615957260132,3.7226409912109375,9.24676385238854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.74853515625,0.0,1632.2879638671875,1895.4371337890625,0.0,2749.171142578125,0.9226661920547484,1.0,0.0,3.0,1.0,0.0
17998440,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9045873284339904,0.2930393517017364,0.2643723785877228,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8603482842445374,0.2525398135185241,0.2401829212903976,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8864905834197998,0.2762004733085632,0.1938820928335189,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8208624124526978,0.2174258232116699,0.2071006596088409,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7241001129150391,0.147359549999237,0.6697157025337219,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.88885498046875,1.0,0.3611499667167663,1.0,1.0,0.0,,-1.890749454498291,1.8907465934753416,2.886351239794749e-06,1.4586271047592163,0.8890007138252258,0.8890007138252258,0.0,61.51324081420898,103.0,50576.2578125,0.0,583.6226806640625,1.0,280.6571350097656,283.9006652832031,297.1794128417969,300.4726867675781,293.1499938964844,293.1499938964844,280.95001220703125,38204.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300779461860657,1.0,0.0,0.0,3.722615957260132,3.7226409912109375,9.24676385238854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.74853515625,0.0,1632.2879638671875,1895.4371337890625,0.0,2749.171142578125,0.9226661920547484,1.0,0.0,3.0,1.0,0.0
17998500,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8803049325942993,0.2936112582683563,0.2648841440677643,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8387507200241089,0.2529627978801727,0.2407166212797165,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.863092839717865,0.2766620516777038,0.1942744106054306,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.799789309501648,0.2177327275276184,0.2075436860322952,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7048206329345703,0.147073358297348,0.6693430542945862,285.0393981933594,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645568847656,285.0538024902344,1.0,0.3677361905574798,1.0,1.0,0.0,,-1.892557978630066,1.8925551176071167,2.891814574468299e-06,1.4600709676742554,0.9931641221046448,0.9931641221046448,0.0,68.18861389160156,103.0,50078.67578125,0.0,606.432861328125,1.0,280.9039611816406,284.07342529296875,297.1383056640625,300.2914123535156,293.1499938964844,293.1499938964844,280.95001220703125,33953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236826658248901,1.0,0.0,0.0,3.7632932662963854,3.763318061828613,9.449948379369744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3935546875,0.0,1647.114013671875,1895.4371337890625,0.0,2689.719970703125,0.9313775300979614,1.0,0.0,3.0,1.0,0.0
17998560,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.86025470495224,0.2944808602333069,0.2658402323722839,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8209061622619629,0.2535703480243683,0.2415046989917755,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8439608812332153,0.277340292930603,0.1949010640382766,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7810754776000977,0.218202456831932,0.2082080394029617,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6870943307876587,0.1469123363494873,0.6697120070457458,285.0686340332031,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640991210937,285.06890869140625,1.0,0.3747819662094116,1.0,1.0,0.0,,-1.8966437578201287,1.8966407775878904,2.904128450609278e-06,1.4632971286773682,1.0,1.0,0.0,75.16458892822266,91.0,50366.38671875,0.0,631.9492797851562,1.0,280.9432067871094,284.0787658691406,297.1709289550781,300.3814697265625,293.1499938964844,293.1499938964844,280.6499938964844,33192.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217490315437317,1.0,0.0,0.0,3.838566780090332,3.838592052459717,9.831765055423602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.94921875,0.0,1731.1644287109375,1895.4371337890625,0.0,2671.780517578125,0.9455939531326294,1.0,0.0,3.0,1.0,0.0
17998620,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8469507098197937,0.2950654625892639,0.2668989598751068,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8083353638648987,0.2541074752807617,0.2424448132514953,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8312426209449768,0.2778301239013672,0.1956008523702621,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7683817148208618,0.2185587584972381,0.2089494615793228,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6739744544029236,0.1461938172578811,0.668157696723938,284.8858337402344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.8897399902344,1.0,0.3794297873973846,1.0,1.0,0.0,,-1.8989161252975464,1.8989132642745967,2.911244109782274e-06,1.4652715921401978,0.9076561331748962,0.9076561331748962,0.0,80.82193756103516,79.0,51408.3046875,0.0,651.931884765625,1.0,280.6557922363281,283.88629150390625,297.2727355957031,300.6197509765625,293.1499938964844,293.1499938964844,280.3500061035156,37938.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327410817146301,1.0,0.0,0.0,3.7991185188293457,3.799144506454468,9.630724662201828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3369140625,0.0,1720.5821533203125,1895.4371337890625,0.0,2773.977294921875,0.939569056034088,1.0,0.0,3.0,1.0,0.0
17998680,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8469507098197937,0.2950654625892639,0.2668989598751068,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8083353638648987,0.2541074752807617,0.2424448132514953,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8312426209449768,0.2778301239013672,0.1956008523702621,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7683817148208618,0.2185587584972381,0.2089494615793228,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6739744544029236,0.1461938172578811,0.668157696723938,284.8858337402344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.8897399902344,1.0,0.3794297873973846,1.0,1.0,0.0,,-1.8989161252975464,1.8989132642745967,2.911244109782274e-06,1.4652715921401978,0.9076561331748962,0.9076561331748962,0.0,80.82193756103516,79.0,51408.3046875,0.0,651.931884765625,1.0,280.6557922363281,283.88629150390625,297.2727355957031,300.6197509765625,293.1499938964844,293.1499938964844,280.3500061035156,37938.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327410817146301,1.0,0.0,0.0,3.7991185188293457,3.799144506454468,9.630724662201828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3369140625,0.0,1720.5821533203125,1895.4371337890625,0.0,2773.977294921875,0.939569056034088,1.0,0.0,3.0,1.0,0.0
17998740,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473647236824036,0.2953798770904541,0.2670999467372894,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8087946176528931,0.2543781995773315,0.2426708340644836,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8315911293029785,0.2780425250530243,0.1957129836082458,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7686904668807983,0.2186792343854904,0.2090380787849426,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6726706027984619,0.1452745944261551,0.6639829874038696,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8835754394531,1.0,0.3784392774105072,1.0,1.0,0.0,,-1.894658088684082,1.894655108451844,2.898624643421499e-06,1.462073802947998,0.8210337162017822,0.8210337162017822,0.0,80.6347885131836,67.0,51549.16015625,0.0,648.1165771484375,1.0,280.3576354980469,283.8885192871094,297.2980041503906,300.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,43001.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381518721580505,1.0,0.0,0.0,3.4834978580474854,3.4835214614868164,8.097004524643125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.1455078125,0.0,1405.6942138671875,1895.4371337890625,0.0,2824.453125,0.8757085800170898,1.0,0.0,3.0,1.0,0.0
17998800,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473647236824036,0.2953798770904541,0.2670999467372894,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8087946176528931,0.2543781995773315,0.2426708340644836,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8315911293029785,0.2780425250530243,0.1957129836082458,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7686904668807983,0.2186792343854904,0.2090380787849426,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6726706027984619,0.1452745944261551,0.6639829874038696,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8835754394531,1.0,0.3784392774105072,1.0,1.0,0.0,,-1.894658088684082,1.894655108451844,2.898624643421499e-06,1.462073802947998,0.8210337162017822,0.8210337162017822,0.0,80.6347885131836,67.0,51549.16015625,0.0,648.1165771484375,1.0,280.3576354980469,283.8885192871094,297.2980041503906,300.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,43001.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381518721580505,1.0,0.0,0.0,3.4834978580474854,3.4835214614868164,8.097004524643125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.1455078125,0.0,1405.6942138671875,1895.4371337890625,0.0,2824.453125,0.8757085800170898,1.0,0.0,3.0,1.0,0.0
17998860,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8604350686073303,0.2970409989356994,0.2681513428688049,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8208085894584656,0.2555138766765594,0.2433569282293319,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437069654464722,0.2793024480342865,0.1962844133377075,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7805996537208557,0.2195663154125213,0.2095099687576294,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819024085998535,0.1449333578348159,0.6608769297599792,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.0220947265625,1.0,0.3739206194877624,1.0,1.0,0.0,,-1.89426338672638,1.8942605257034304,2.897602144003031e-06,1.4618809223175049,0.9477751851081848,0.9477751851081848,0.0,75.94671630859375,55.0,51468.67578125,0.0,632.7002563476562,1.0,280.64208984375,284.0179138183594,297.2963256835937,300.5750732421875,293.1499938964844,293.1499938964844,280.3500061035156,32654.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259360790252686,1.0,0.0,0.0,3.6473774909973145,3.6474008560180655,8.876764354681654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.283203125,0.0,1505.237060546875,1895.4371337890625,0.0,2710.648193359375,0.902158260345459,1.0,0.0,3.0,1.0,0.0
