time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8604350686073303,0.2970409989356994,0.2681513428688049,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8208085894584656,0.2555138766765594,0.2433569282293319,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437069654464722,0.2793024480342865,0.1962844133377075,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7805996537208557,0.2195663154125213,0.2095099687576294,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819024085998535,0.1449333578348159,0.6608769297599792,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.0220947265625,1.0,0.3739206194877624,1.0,1.0,0.0,,-1.89426338672638,1.8942605257034304,2.897602144003031e-06,1.4618809223175049,0.9477751851081848,0.9477751851081848,0.0,75.94671630859375,55.0,51468.67578125,0.0,632.7002563476562,1.0,280.64208984375,284.0179138183594,297.2963256835937,300.5750732421875,293.1499938964844,293.1499938964844,280.3500061035156,32654.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259360790252686,1.0,0.0,0.0,3.6473774909973145,3.6474008560180655,8.876764354681654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.283203125,0.0,1505.237060546875,1895.4371337890625,0.0,2710.648193359375,0.902158260345459,1.0,0.0,3.0,1.0,0.0
17998980,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8820868134498596,0.2976647317409515,0.2687346935272217,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8399227857589722,0.2561425566673279,0.2438505142927169,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641207814216614,0.2798635065555572,0.1966361254453659,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8004624843597412,0.2200367152690887,0.2098289281129837,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6982922554016113,0.1443729102611541,0.6575275659561157,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.238525390625,284.90399169921875,1.0,0.3670626878738403,1.0,1.0,0.0,,-1.8923444747924805,1.8923416137695312,2.89218178295414e-06,1.4606212377548218,0.8398360013961792,0.8398360013961792,0.0,68.96342468261719,43.0,52021.94921875,0.0,608.7713012695312,1.0,280.35760498046875,283.90069580078125,297.4003601074219,300.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39918.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340466618537903,1.0,0.0,0.0,3.503653049468994,3.503676414489746,8.190972380361927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.74462890625,0.0,1404.507568359375,1895.4371337890625,0.0,2786.147216796875,0.8762817978858948,1.0,0.0,3.0,1.0,0.0
17999040,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8820868134498596,0.2976647317409515,0.2687346935272217,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8399227857589722,0.2561425566673279,0.2438505142927169,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641207814216614,0.2798635065555572,0.1966361254453659,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8004624843597412,0.2200367152690887,0.2098289281129837,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6982922554016113,0.1443729102611541,0.6575275659561157,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.238525390625,284.90399169921875,1.0,0.3670626878738403,1.0,1.0,0.0,,-1.8923444747924805,1.8923416137695312,2.89218178295414e-06,1.4606212377548218,0.8398360013961792,0.8398360013961792,0.0,68.96342468261719,43.0,52021.94921875,0.0,608.7713012695312,1.0,280.35760498046875,283.90069580078125,297.4003601074219,300.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39918.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340466618537903,1.0,0.0,0.0,3.503653049468994,3.503676414489746,8.190972380361927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.74462890625,0.0,1404.507568359375,1895.4371337890625,0.0,2786.147216796875,0.8762817978858948,1.0,0.0,3.0,1.0,0.0
17999100,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8967815041542053,0.2983175814151764,0.2689423263072967,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8529412150382996,0.2566395699977875,0.2440205514430999,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8781859874725342,0.2803839743137359,0.1967513114213943,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8134155869483948,0.2204305231571197,0.2099196761846542,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093284726142883,0.1441969722509384,0.6555812954902649,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2378845214844,285.0483093261719,1.0,0.362953245639801,1.0,1.0,0.0,,-1.8907057046890257,1.8907028436660769,2.8873571409349097e-06,1.4594029188156128,0.9385370016098022,0.9385370016098022,0.0,64.85447692871094,43.0,51632.3203125,0.0,594.3471069335938,1.0,280.598876953125,284.0474548339844,297.36651611328125,300.6162109375,293.1499938964844,293.1499938964844,280.6499938964844,33728.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269342184066772,1.0,0.0,0.0,3.570061683654785,3.570084571838379,8.504421202815138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.3125,0.0,1429.4158935546875,1895.4371337890625,0.0,2719.9248046875,0.8881412148475647,1.0,0.0,3.0,1.0,0.0
17999160,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.916974663734436,0.2991361021995544,0.2694753110408783,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8704440593719482,0.2572701275348663,0.2443982809782028,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968572616577148,0.2810516953468323,0.1970571428537368,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8291946649551392,0.2209463268518448,0.210191011428833,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7228077054023743,0.1441251337528228,0.6542370319366455,285.0380859375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391662597656,285.0338134765625,1.0,0.3585718870162964,1.0,1.0,0.0,,-1.8908771276474,1.890874147415161,2.887977188947844e-06,1.4596128463745115,0.970876395702362,0.970876395702362,0.0,60.24072647094727,31.0,51953.1796875,0.0,579.616943359375,1.0,280.6422119140625,284.0221862792969,297.4037780761719,300.7140197753906,293.1499938964844,293.1499938964844,280.3500061035156,31924.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246651887893677,1.0,0.0,0.0,3.6777541637420654,3.677777767181397,9.025238227877708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8212890625,0.0,1533.5391845703125,1895.4371337890625,0.0,2698.841796875,0.9085100293159484,1.0,0.0,3.0,1.0,0.0
17999220,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9701367616653442,0.2995821833610534,0.269816905260086,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9181405305862428,0.2578527629375458,0.2447631806135177,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9494765400886536,0.2815220355987549,0.1972818821668625,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708614110946655,0.2213978916406631,0.2104066908359527,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566326856613159,0.1436052471399307,0.650662362575531,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.8930969238281,1.0,0.3489591777324676,1.0,1.0,0.0,,-1.887966275215149,1.8879634141922,2.879552766898996e-06,1.457545042037964,0.8491289615631104,0.8491289615631104,0.0,50.71010208129883,25.0,52551.96484375,0.0,546.8994750976562,1.0,280.3572692871094,283.88140869140625,297.50201416015625,300.92486572265625,293.1499938964844,293.1499938964844,280.6499938964844,39638.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339608907699585,1.0,0.0,0.0,3.5579283237457275,3.5579521656036377,8.446712627119268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.4921875,0.0,1459.666259765625,1895.4371337890625,0.0,2785.347900390625,0.8876910209655762,1.0,0.0,3.0,1.0,0.0
17999280,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9701367616653442,0.2995821833610534,0.269816905260086,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9181405305862428,0.2578527629375458,0.2447631806135177,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9494765400886536,0.2815220355987549,0.1972818821668625,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708614110946655,0.2213978916406631,0.2104066908359527,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566326856613159,0.1436052471399307,0.650662362575531,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.8930969238281,1.0,0.3489591777324676,1.0,1.0,0.0,,-1.887966275215149,1.8879634141922,2.879552766898996e-06,1.457545042037964,0.8491289615631104,0.8491289615631104,0.0,50.71010208129883,25.0,52551.96484375,0.0,546.8994750976562,1.0,280.3572692871094,283.88140869140625,297.50201416015625,300.92486572265625,293.1499938964844,293.1499938964844,280.6499938964844,39638.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339608907699585,1.0,0.0,0.0,3.5579283237457275,3.5579521656036377,8.446712627119268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.4921875,0.0,1459.666259765625,1895.4371337890625,0.0,2785.347900390625,0.8876910209655762,1.0,0.0,3.0,1.0,0.0
17999340,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3005982935428619,0.2671684026718139,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9606201648712158,0.2586043775081634,0.2450631856918335,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9871494770050048,0.2822967767715454,0.1974845975637436,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9072862863540648,0.2220080941915512,0.2105983793735504,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7863933444023132,0.1434099227190017,0.6482076048851013,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330017089844,285.0477294921875,1.0,0.3427115082740783,1.0,1.0,0.0,,-1.8828675746917725,1.8828647136688232,2.864701855287421e-06,1.453831434249878,0.9742056727409364,0.9742056727409364,0.0,44.93256759643555,25.0,52243.05078125,0.0,524.7774047851562,1.0,280.6280212402344,284.0321655273437,297.4750061035156,300.7864990234375,293.1499938964844,293.1499938964844,280.6499938964844,32230.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252747058868408,1.0,0.0,0.0,3.6717848777771,3.671808242797852,8.99596443559858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.03173828125,0.0,1529.1654052734375,1895.4371337890625,0.0,2704.50341796875,0.9084256291389464,1.0,0.0,3.0,1.0,0.0
17999400,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.3017270267009735,0.2595377564430237,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9702574610710144,0.2589166164398193,0.2453285455703735,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9948777556419371,0.2826240062713623,0.1976921558380127,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9173898100852966,0.2222631871700287,0.2108074128627777,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7939574122428894,0.1433536112308502,0.6477598547935486,285.0279541015625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2355041503906,285.0202941894531,1.0,0.3401101231575012,1.0,1.0,0.0,,-1.8737525939941408,1.873749732971192,2.83721260530001e-06,1.4464356899261477,0.9761300683021544,0.9761300683021544,0.0,43.52970886230469,43.0,52190.953125,0.0,514.1599731445312,1.0,280.6426696777344,284.0036315917969,297.49969482421875,300.8368835449219,293.1499938964844,293.1499938964844,280.3500061035156,32163.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246439695358276,1.0,0.0,0.0,3.717261791229248,3.717285633087158,9.220183869729226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.06640625,0.0,1580.0626220703125,1895.4371337890625,0.0,2698.64501953125,0.917552649974823,1.0,0.0,3.0,1.0,0.0
17999460,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.30545574426651,0.2576892971992492,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9732168912887572,0.2594073116779327,0.2459623217582702,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9970909953117372,0.2829825282096863,0.1981061547994613,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.920685648918152,0.2226407527923584,0.2113099098205566,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7950652241706848,0.1428577303886413,0.645912230014801,284.8808288574219,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2408447265625,284.8914489746094,1.0,0.3402204215526581,1.0,1.0,0.0,,-1.8712024688720703,1.871199607849121,2.8296933578531025e-06,1.4444702863693235,0.8479084968566895,0.8479084968566895,0.0,43.19509506225586,61.0,52654.3671875,0.0,511.36572265625,1.0,280.3570861816406,283.8814697265625,297.589599609375,301.0166931152344,293.1499938964844,293.1499938964844,280.6499938964844,40246.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323005437850952,1.0,0.0,0.0,3.5629475116729736,3.562971353530884,8.470560146633943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.26953125,0.0,1469.4703369140625,1895.4371337890625,0.0,2769.871826171875,0.8895927667617798,1.0,0.0,3.0,1.0,0.0
17999520,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.30545574426651,0.2576892971992492,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9732168912887572,0.2594073116779327,0.2459623217582702,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9970909953117372,0.2829825282096863,0.1981061547994613,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.920685648918152,0.2226407527923584,0.2113099098205566,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7950652241706848,0.1428577303886413,0.645912230014801,284.8808288574219,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2408447265625,284.8914489746094,1.0,0.3402204215526581,1.0,1.0,0.0,,-1.8712024688720703,1.871199607849121,2.8296933578531025e-06,1.4444702863693235,0.8479084968566895,0.8479084968566895,0.0,43.19509506225586,61.0,52654.3671875,0.0,511.36572265625,1.0,280.3570861816406,283.8814697265625,297.589599609375,301.0166931152344,293.1499938964844,293.1499938964844,280.6499938964844,40246.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323005437850952,1.0,0.0,0.0,3.5629475116729736,3.562971353530884,8.470560146633943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.26953125,0.0,1469.4703369140625,1895.4371337890625,0.0,2769.871826171875,0.8895927667617798,1.0,0.0,3.0,1.0,0.0
17999580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9988839626312256,0.3057829141616821,0.2754403054714203,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9511486887931824,0.2605105340480804,0.2469140291213989,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9790226817131042,0.2840917706489563,0.1987819671630859,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8984379768371582,0.2235440462827682,0.2121005803346634,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7757551074028015,0.1426864862442016,0.6451739072799683,285.0640563964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.23760986328125,285.0624694824219,1.0,0.3473118841648102,1.0,1.0,0.0,,-1.8948358297348025,1.894832968711853,2.900136678363197e-06,1.4629075527191162,1.0,1.0,0.0,46.75781631469727,79.0,53107.0078125,0.0,538.869140625,1.0,280.6427917480469,284.0353088378906,297.5973815917969,300.9672241210937,293.1499938964844,293.1499938964844,280.3500061035156,31656.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232986927032471,1.0,0.0,0.0,3.7435054779052734,3.743529558181762,9.35083164677053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0078125,0.0,1606.37548828125,1895.4371337890625,0.0,2686.15625,0.9232571721076964,1.0,0.0,3.0,1.0,0.0
17999640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9988839626312256,0.3057829141616821,0.2754403054714203,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9511486887931824,0.2605105340480804,0.2469140291213989,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9790226817131042,0.2840917706489563,0.1987819671630859,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8984379768371582,0.2235440462827682,0.2121005803346634,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7757551074028015,0.1426864862442016,0.6451739072799683,285.0640563964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.23760986328125,285.0624694824219,1.0,0.3473118841648102,1.0,1.0,0.0,,-1.8948358297348025,1.894832968711853,2.900136678363197e-06,1.4629075527191162,1.0,1.0,0.0,46.75781631469727,79.0,53107.0078125,0.0,538.869140625,1.0,280.6427917480469,284.0353088378906,297.5973815917969,300.9672241210937,293.1499938964844,293.1499938964844,280.3500061035156,31656.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232986927032471,1.0,0.0,0.0,3.7435054779052734,3.743529558181762,9.35083164677053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0078125,0.0,1606.37548828125,1895.4371337890625,0.0,2686.15625,0.9232571721076964,1.0,0.0,3.0,1.0,0.0
17999700,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9720697999000548,0.3047334849834442,0.2749881148338318,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.917680025100708,0.2608575522899627,0.2475950866937637,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9485042095184326,0.2843756973743438,0.1992728561162948,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8702757358551025,0.2238186150789261,0.2126927673816681,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7515763640403748,0.1424539387226104,0.6455484628677368,284.90972900390625,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.230224609375,284.8920593261719,1.0,0.3523171544075012,1.0,1.0,0.0,,-1.8965669870376587,1.8965641260147093,2.905678002207424e-06,1.4645006656646729,0.9209901690483092,0.9209901690483092,0.0,51.62143707275391,79.0,54176.7890625,0.0,555.8626708984375,1.0,280.3954772949219,283.84375,297.6887512207031,301.2434997558594,293.1499938964844,293.1499938964844,280.3500061035156,34464.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314677476882935,1.0,0.0,0.0,3.7723915576934814,3.772416353225708,9.495695962868922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2353515625,0.0,1661.7735595703125,1895.4371337890625,0.0,2762.11328125,0.9299356341362,1.0,0.0,3.0,1.0,0.0
17999760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.938559353351593,0.3039263486862182,0.2743465304374695,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8873663544654846,0.2609397172927856,0.2479938268661499,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9144373536109924,0.2843447029590606,0.1994983851909637,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8437583446502686,0.2238583266735077,0.2130425125360489,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7291029691696167,0.1420348733663559,0.6450936794281006,284.88433837890625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2222900390625,284.8899841308594,1.0,0.3579743206501007,1.0,1.0,0.0,,-1.8964216709136963,1.8964186906814573,2.905283281506854e-06,1.4644172191619873,0.8815646767616272,0.8815646767616272,0.0,57.46064376831055,97.0,54040.27734375,0.0,574.6149291992188,1.0,280.35675048828125,283.8534545898437,297.7020263671875,301.2174377441406,293.1499938964844,293.1499938964844,280.6499938964844,38326.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347985744476318,1.0,0.0,0.0,3.688507318496704,3.68853211402893,9.078092375602864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.8525390625,0.0,1594.0257568359375,1895.4371337890625,0.0,2793.159423828125,0.9152125120162964,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.883861243724823,0.3042548894882202,0.2746328115463257,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8413530588150024,0.2617376446723938,0.2490792125463485,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8647865056991577,0.2850987613201141,0.2002352774143219,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8015025854110718,0.2244758754968643,0.2139843553304672,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6895459890365601,0.1415235549211502,0.6447657942771912,285.0574645996094,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0560302734375,1.0,0.3709035813808441,1.0,1.0,0.0,,-1.899685859680176,1.899682879447937,2.9150457976356847e-06,1.4669241905212402,1.0,1.0,0.0,70.6050796508789,100.0,53869.57421875,0.0,619.468017578125,1.0,280.6432800292969,284.0159606933594,297.6962585449219,301.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,32832.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270522952079773,1.0,0.0,0.0,3.8183753490448,3.818400621414185,9.72860448200663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1640625,0.0,1703.8907470703125,1895.4371337890625,0.0,2721.02294921875,0.9406796097755432,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.883861243724823,0.3042548894882202,0.2746328115463257,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8413530588150024,0.2617376446723938,0.2490792125463485,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8647865056991577,0.2850987613201141,0.2002352774143219,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8015025854110718,0.2244758754968643,0.2139843553304672,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6895459890365601,0.1415235549211502,0.6447657942771912,285.0574645996094,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0560302734375,1.0,0.3709035813808441,1.0,1.0,0.0,,-1.899685859680176,1.899682879447937,2.9150457976356847e-06,1.4669241905212402,1.0,1.0,0.0,70.6050796508789,100.0,53869.57421875,0.0,619.468017578125,1.0,280.6432800292969,284.0159606933594,297.6962585449219,301.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,32832.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270522952079773,1.0,0.0,0.0,3.8183753490448,3.818400621414185,9.72860448200663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1640625,0.0,1703.8907470703125,1895.4371337890625,0.0,2721.02294921875,0.9406796097755432,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553688526153564,0.3039011657238006,0.2750037014484405,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165379762649536,0.261986494064331,0.2499347031116485,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8382191061973572,0.2851467430591583,0.2007642388343811,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756499648094177,0.2246217876672744,0.2147141098976135,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6653852462768555,0.1407197564840316,0.6436794400215149,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.8868713378906,1.0,0.3801441490650177,1.0,1.0,0.0,,-1.9013715982437127,1.9013686180114744,2.920239012382808e-06,1.4683209657669067,0.895297646522522,0.895297646522522,0.0,80.83663177490234,88.0,54808.62109375,0.0,653.836669921875,1.0,280.3568115234375,283.8377380371094,297.7893371582031,301.3543701171875,293.1499938964844,293.1499938964844,280.6499938964844,38406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837023138999939,1.0,0.0,0.0,3.759008884429932,3.759034395217896,9.428443377146324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.91259765625,0.0,1676.4073486328125,1895.4371337890625,0.0,2813.915283203125,0.93101966381073,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553688526153564,0.3039011657238006,0.2750037014484405,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165379762649536,0.261986494064331,0.2499347031116485,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8382191061973572,0.2851467430591583,0.2007642388343811,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756499648094177,0.2246217876672744,0.2147141098976135,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6653852462768555,0.1407197564840316,0.6436794400215149,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.8868713378906,1.0,0.3801441490650177,1.0,1.0,0.0,,-1.9013715982437127,1.9013686180114744,2.920239012382808e-06,1.4683209657669067,0.895297646522522,0.895297646522522,0.0,80.83663177490234,88.0,54808.62109375,0.0,653.836669921875,1.0,280.3568115234375,283.8377380371094,297.7893371582031,301.3543701171875,293.1499938964844,293.1499938964844,280.6499938964844,38406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837023138999939,1.0,0.0,0.0,3.759008884429932,3.759034395217896,9.428443377146324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.91259765625,0.0,1676.4073486328125,1895.4371337890625,0.0,2813.915283203125,0.93101966381073,1.0,0.0,3.0,1.0,0.0
18000060,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496967554092407,0.3047535419464111,0.2754265964031219,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8115724325180054,0.2630574107170105,0.2507035434246063,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8330978751182556,0.2861686050891876,0.2012606710195541,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7706632614135742,0.2255307137966156,0.2153543531894683,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.659758985042572,0.140527069568634,0.6420410871505737,285.06396484375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.06378173828125,1.0,0.3820491433143616,1.0,1.0,0.0,,-1.902194857597351,1.9021919965744016,2.922630983448471e-06,1.468899488449097,1.0,1.0,0.0,83.40933227539062,76.0,54477.4453125,0.0,662.7947998046875,1.0,280.64373779296875,284.0152893066406,297.78399658203125,301.25762939453125,293.1499938964844,293.1499938964844,280.3500061035156,33578.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285682797431946,1.0,0.0,0.0,3.8614284992218018,3.8614540100097656,9.9492251592892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.921875,0.0,1762.1944580078125,1895.4371337890625,0.0,2735.12158203125,0.9509544372558594,1.0,0.0,3.0,1.0,0.0
18000120,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496967554092407,0.3047535419464111,0.2754265964031219,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8115724325180054,0.2630574107170105,0.2507035434246063,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8330978751182556,0.2861686050891876,0.2012606710195541,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7706632614135742,0.2255307137966156,0.2153543531894683,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.659758985042572,0.140527069568634,0.6420410871505737,285.06396484375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.06378173828125,1.0,0.3820491433143616,1.0,1.0,0.0,,-1.902194857597351,1.9021919965744016,2.922630983448471e-06,1.468899488449097,1.0,1.0,0.0,83.40933227539062,76.0,54477.4453125,0.0,662.7947998046875,1.0,280.64373779296875,284.0152893066406,297.78399658203125,301.25762939453125,293.1499938964844,293.1499938964844,280.3500061035156,33578.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285682797431946,1.0,0.0,0.0,3.8614284992218018,3.8614540100097656,9.9492251592892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.921875,0.0,1762.1944580078125,1895.4371337890625,0.0,2735.12158203125,0.9509544372558594,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8572787642478943,0.3050912022590637,0.2758897840976715,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8193332552909851,0.2641747295856476,0.2517465353012085,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8406938910484314,0.287072092294693,0.2019241154193878,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7785446643829346,0.2265798151493072,0.2162999212741851,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6656863689422607,0.1406890153884887,0.6421974301338196,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2125549316406,284.890869140625,1.0,0.3796978294849396,1.0,1.0,0.0,,-1.9061260223388672,1.906123161315918,2.9345510483835824e-06,1.47200345993042,0.9088768362998962,0.9088768362998962,0.0,80.54476165771484,64.0,55496.05859375,0.0,656.4976196289062,1.0,280.355712890625,283.8318786621094,297.8763122558594,301.48419189453125,293.1499938964844,293.1499938964844,280.04998779296875,38173.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381794095039368,1.0,0.0,0.0,3.810825347900391,3.8108513355255127,9.69016923590971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6640625,0.0,1736.546142578125,1895.4371337890625,0.0,2824.71044921875,0.9424463510513306,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8572787642478943,0.3050912022590637,0.2758897840976715,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8193332552909851,0.2641747295856476,0.2517465353012085,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8406938910484314,0.287072092294693,0.2019241154193878,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7785446643829346,0.2265798151493072,0.2162999212741851,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6656863689422607,0.1406890153884887,0.6421974301338196,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2125549316406,284.890869140625,1.0,0.3796978294849396,1.0,1.0,0.0,,-1.9061260223388672,1.906123161315918,2.9345510483835824e-06,1.47200345993042,0.9088768362998962,0.9088768362998962,0.0,80.54476165771484,64.0,55496.05859375,0.0,656.4976196289062,1.0,280.355712890625,283.8318786621094,297.8763122558594,301.48419189453125,293.1499938964844,293.1499938964844,280.04998779296875,38173.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381794095039368,1.0,0.0,0.0,3.810825347900391,3.8108513355255127,9.69016923590971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6640625,0.0,1736.546142578125,1895.4371337890625,0.0,2824.71044921875,0.9424463510513306,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641449213027954,0.3051435351371765,0.2758520841598511,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8259770274162292,0.2647075653076172,0.2521416246891022,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8474857211112976,0.2874717116355896,0.2021268159151077,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855060696601868,0.2271018475294113,0.2166797518730163,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6713638305664062,0.1408176720142364,0.6421813368797302,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21240234375,284.7903747558594,1.0,0.377345323562622,1.0,1.0,0.0,,-1.9072352647781368,1.9072322845458984,2.937899580501835e-06,1.4728652238845823,0.8149539232254028,0.8149539232254028,0.0,77.90393829345703,64.0,56035.3203125,0.0,648.7647094726562,1.0,280.0968933105469,283.72467041015625,297.9136047363281,301.6337280273437,293.1499938964844,293.1499938964844,280.04998779296875,42708.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435841202735901,1.0,0.0,0.0,3.688708305358887,3.6887338161468506,9.079080882656854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2685546875,0.0,1627.3895263671875,1895.4371337890625,0.0,2875.21923828125,0.915677011013031,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8733888268470764,0.3053674399852752,0.275787889957428,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8346381187438965,0.2653616964817047,0.2525303661823272,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8565739393234253,0.2880135774612427,0.2023210972547531,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7946542501449585,0.2277383059263229,0.2170608788728714,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6790252327919006,0.1410455554723739,0.6422531008720398,284.88134765625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21337890625,284.89239501953125,1.0,0.3744097650051117,1.0,1.0,0.0,,-1.9084007740020752,1.908397912979126,2.941402271972038e-06,1.4737579822540283,0.8319849967956543,0.8319849967956543,0.0,74.61318969726562,52.0,55771.7578125,0.0,638.9534912109375,1.0,280.0577697753906,283.8399963378906,297.89813232421875,301.5302124023437,293.1499938964844,293.1499938964844,280.3500061035156,42280.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428501486778259,1.0,0.0,0.0,3.519455909729004,3.519479751586914,8.265027986453788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.7333984375,0.0,1438.033447265625,1895.4371337890625,0.0,2868.35546875,0.8830904960632324,1.0,0.0,3.0,1.0,0.0
18000420,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.903986394405365,0.3071812689304352,0.2767762243747711,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8627648949623108,0.267633318901062,0.2540764808654785,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865295052528381,0.2902106344699859,0.2033901810646057,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223704695701599,0.2298839390277862,0.2185092717409134,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038686871528625,0.1421891450881958,0.6448195576667786,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22613525390625,285.0311889648437,1.0,0.3674985468387604,1.0,1.0,0.0,,-1.917543649673462,1.9175406694412231,2.9690675091842422e-06,1.4808354377746582,0.964169442653656,0.964169442653656,0.0,65.97269439697266,40.0,55887.265625,0.0,617.6381225585938,1.0,280.34246826171875,283.9678649902344,297.8984069824219,301.4552001953125,293.1499938964844,293.1499938964844,280.04998779296875,32479.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327251672744751,1.0,0.0,0.0,3.68757700920105,3.687600612640381,9.073513069779438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7783203125,0.0,1548.7685546875,1895.4371337890625,0.0,2773.82861328125,0.911085307598114,1.0,0.0,3.0,1.0,0.0
18000480,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.903986394405365,0.3071812689304352,0.2767762243747711,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8627648949623108,0.267633318901062,0.2540764808654785,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865295052528381,0.2902106344699859,0.2033901810646057,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223704695701599,0.2298839390277862,0.2185092717409134,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038686871528625,0.1421891450881958,0.6448195576667786,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22613525390625,285.0311889648437,1.0,0.3674985468387604,1.0,1.0,0.0,,-1.917543649673462,1.9175406694412231,2.9690675091842422e-06,1.4808354377746582,0.964169442653656,0.964169442653656,0.0,65.97269439697266,40.0,55887.265625,0.0,617.6381225585938,1.0,280.34246826171875,283.9678649902344,297.8984069824219,301.4552001953125,293.1499938964844,293.1499938964844,280.04998779296875,32479.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327251672744751,1.0,0.0,0.0,3.68757700920105,3.687600612640381,9.073513069779438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7783203125,0.0,1548.7685546875,1895.4371337890625,0.0,2773.82861328125,0.911085307598114,1.0,0.0,3.0,1.0,0.0
18000540,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9422785043716432,0.3078539669513702,0.2774028182029724,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8960939645767212,0.2691369950771332,0.2553551793098449,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9224463701248168,0.2914901971817016,0.2042212188243866,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.851967453956604,0.2313636839389801,0.2197362035512924,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298082113265991,0.1430641114711761,0.647591769695282,284.8759460449219,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23077392578125,284.8836364746094,1.0,0.3612325489521026,1.0,1.0,0.0,,-1.92563545703888,1.9256324768066408,2.9938225907244487e-06,1.48720121383667,0.8506529331207275,0.8506529331207275,0.0,58.22409439086914,40.0,56683.5625,0.0,598.2589721679688,1.0,280.0650939941406,283.8171691894531,297.9897155761719,301.6889343261719,293.1499938964844,293.1499938964844,280.04998779296875,39461.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415548801422119,1.0,0.0,0.0,3.6021790504455566,3.602203369140625,8.658125807414763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8740234375,0.0,1506.17333984375,1895.4371337890625,0.0,2856.24560546875,0.8962180614471436,1.0,0.0,3.0,1.0,0.0
18000600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.953184962272644,0.3080067336559295,0.2774294018745422,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9060066938400269,0.2695057094097137,0.2556018531322479,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9338305592536926,0.2918009161949157,0.2043585479259491,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8609154224395752,0.2317289859056472,0.2199822813272476,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7369827628135681,0.1432852745056152,0.6481379270553589,284.9015197753906,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.230712890625,284.90948486328125,1.0,0.3595604598522186,1.0,1.0,0.0,,-1.927079677581787,1.9270765781402588,2.998237050633179e-06,1.4883263111114502,0.8595579862594604,0.8595579862594604,0.0,56.26159286499024,28.0,56731.16015625,0.0,592.8807983398438,1.0,280.0572204589844,283.84283447265625,297.9876708984375,301.6718444824219,293.1499938964844,293.1499938964844,280.3500061035156,39087.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841765284538269,1.0,0.0,0.0,3.5768368244171143,3.5768606662750244,8.536729865227244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4970703125,0.0,1475.9190673828125,1895.4371337890625,0.0,2858.212890625,0.8917271494865417,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101736605167389,0.2703108191490173,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9726535677909852,0.2720150947570801,0.2573802769184112,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945327043533324,0.2941524982452392,0.2055338621139526,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920968532562256,0.2341483980417251,0.2216986715793609,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850567102432251,0.1448289155960083,0.6525761485099792,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2418518066406,285.04052734375,1.0,0.3506187796592712,1.0,1.0,0.0,,-1.92982816696167,1.9298250675201416,3.0059948130656267e-06,1.4900131225585938,0.9995373487472534,0.9995373487472534,0.0,46.5640869140625,46.0,56732.71875,0.0,562.9241333007812,1.0,280.34283447265625,283.9645080566406,297.9837951660156,301.6039123535156,293.1499938964844,293.1499938964844,280.04998779296875,31823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395824432373,1.0,0.0,0.0,3.750301361083984,3.7503256797790527,9.38481264256552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.6748046875,0.0,1615.5369873046875,1895.4371337890625,0.0,2793.54150390625,0.9247992634773254,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101736605167389,0.2703108191490173,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9726535677909852,0.2720150947570801,0.2573802769184112,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945327043533324,0.2941524982452392,0.2055338621139526,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920968532562256,0.2341483980417251,0.2216986715793609,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850567102432251,0.1448289155960083,0.6525761485099792,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2418518066406,285.04052734375,1.0,0.3506187796592712,1.0,1.0,0.0,,-1.92982816696167,1.9298250675201416,3.0059948130656267e-06,1.4900131225585938,0.9995373487472534,0.9995373487472534,0.0,46.5640869140625,46.0,56732.71875,0.0,562.9241333007812,1.0,280.34283447265625,283.9645080566406,297.9837951660156,301.6039123535156,293.1499938964844,293.1499938964844,280.04998779296875,31823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348395824432373,1.0,0.0,0.0,3.750301361083984,3.7503256797790527,9.38481264256552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.6748046875,0.0,1615.5369873046875,1895.4371337890625,0.0,2793.54150390625,0.9247992634773254,1.0,0.0,3.0,1.0,0.0
