time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.3148532509803772,0.2668124437332153,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9789280295372008,0.2739681303501129,0.2593860924243927,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961556613445282,0.2067931145429611,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9288630485534668,0.2361094057559967,0.2236850708723068,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7911789417266846,0.1461739838123321,0.6589015126228333,284.885009765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25750732421875,284.89288330078125,1.0,0.3509179055690765,1.0,1.0,0.0,,-1.929076910018921,1.929073929786682,3.005597591254628e-06,1.4907499551773071,0.8683028817176819,0.8683028817176819,0.0,46.03119659423828,64.0,57343.1015625,0.0,563.6724243164062,1.0,280.0572204589844,283.8197326660156,298.05548095703125,301.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,39266.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438675403594971,1.0,0.0,0.0,3.638515710830689,3.638540267944336,8.833682727527048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.76171875,0.0,1544.790283203125,1895.4371337890625,0.0,2877.8701171875,0.9052521586418152,1.0,0.0,3.0,1.0,0.0
18000840,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.3148532509803772,0.2668124437332153,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9789280295372008,0.2739681303501129,0.2593860924243927,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961556613445282,0.2067931145429611,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9288630485534668,0.2361094057559967,0.2236850708723068,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7911789417266846,0.1461739838123321,0.6589015126228333,284.885009765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25750732421875,284.89288330078125,1.0,0.3509179055690765,1.0,1.0,0.0,,-1.929076910018921,1.929073929786682,3.005597591254628e-06,1.4907499551773071,0.8683028817176819,0.8683028817176819,0.0,46.03119659423828,64.0,57343.1015625,0.0,563.6724243164062,1.0,280.0572204589844,283.8197326660156,298.05548095703125,301.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,39266.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438675403594971,1.0,0.0,0.0,3.638515710830689,3.638540267944336,8.833682727527048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.76171875,0.0,1544.790283203125,1895.4371337890625,0.0,2877.8701171875,0.9052521586418152,1.0,0.0,3.0,1.0,0.0
18000900,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.3167648017406463,0.2793343365192413,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9659228920936584,0.2750875949859619,0.2603819966316223,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9889435172080994,0.2975941598415375,0.207854077219963,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9142260551452636,0.2373099774122238,0.2247545719146728,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.780326783657074,0.1469955891370773,0.6625370383262634,285.05157470703125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2654724121094,285.060302734375,1.0,0.3536675572395324,1.0,1.0,0.0,,-1.932473301887512,1.9324703216552728,3.017222525159013e-06,1.4942363500595093,0.983018159866333,0.983018159866333,0.0,48.16801834106445,64.0,57080.3046875,0.0,579.0125122070312,1.0,280.30096435546875,283.98614501953125,298.0173645019531,301.6151428222656,293.1499938964844,293.1499938964844,280.3500061035156,33474.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377764821052551,1.0,0.0,0.0,3.7024660110473633,3.702490091323853,9.146932029580056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1982421875,0.0,1573.1553955078125,1895.4371337890625,0.0,2820.947998046875,0.9175043106079102,1.0,0.0,3.0,1.0,0.0
18000960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.3178984522819519,0.2749375700950622,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.972489297389984,0.2765845656394958,0.2616469264030456,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.994217813014984,0.2987444996833801,0.208789438009262,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9217587113380432,0.2387448102235794,0.2259927541017532,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7861974239349365,0.1480039209127426,0.6665669083595276,285.0738525390625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.27032470703125,285.0760192871094,1.0,0.3587974905967712,1.0,1.0,0.0,,-1.9685763120651243,1.968573212623596,3.126320507362834e-06,1.5204259157180786,1.0,1.0,0.0,48.288665771484375,82.0,57949.05078125,0.0,596.3320922851562,1.0,280.3424377441406,283.9900207519531,298.05078125,301.7265625,293.1499938964844,293.1499938964844,280.04998779296875,32457.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371298909187317,1.0,0.0,0.0,3.794898748397827,3.7949235439300537,9.609342441763149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0341796875,0.0,1672.873291015625,1895.4371337890625,0.0,2814.91162109375,0.9352443814277648,1.0,0.0,3.0,1.0,0.0
18001020,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9911671876907348,0.3169076442718506,0.2858646810054779,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.949773609638214,0.2780499756336212,0.2633074820041656,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9746692180633544,0.2998072803020477,0.2097439616918563,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8991534113883972,0.2401620298624038,0.2276006191968917,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7686642408370972,0.1490168422460556,0.6721683144569397,284.9354858398437,284.95001220703125,297.2635803222656,295.0811767578125,297.26336669921875,297.2635803222656,284.9254455566406,1.0,0.3658660054206848,1.0,1.0,0.0,,-1.9909303188323968,1.99092710018158,3.1970434974937234e-06,1.5380395650863647,0.9536832571029664,0.9536832571029664,0.0,52.4801139831543,82.0,59548.08984375,0.0,628.1730346679688,1.0,280.0848083496094,283.8120422363281,298.1317138671875,302.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,34425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464518189430237,1.0,0.0,0.0,3.830133199691773,3.830158710479736,9.788609531824477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.650390625,0.0,1730.597412109375,1895.4371337890625,0.0,2902.049560546875,0.9436862468719482,1.0,0.0,3.0,1.0,0.0
18001080,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9666282534599304,0.3160260319709778,0.2851901054382324,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9218957424163818,0.2788906693458557,0.2643474638462066,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9486171007156372,0.3003792464733124,0.2103140205144882,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8757633566856384,0.240997701883316,0.2286273688077926,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.749734103679657,0.1496131271123886,0.6759085655212402,284.9139404296875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.258056640625,284.9161682128906,1.0,0.3712479174137115,1.0,1.0,0.0,,-1.99777901172638,1.9977757930755613,3.218796337023377e-06,1.5433759689331057,0.9306265711784364,0.9306265711784364,0.0,57.266544342041016,100.0,59702.57421875,0.0,649.737060546875,1.0,280.0569152832031,283.8050231933594,298.13690185546875,302.005615234375,293.1499938964844,293.1499938964844,279.75,36326.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497709035873413,1.0,0.0,0.0,3.805128574371338,3.8051540851593018,9.661220019552277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.8193359375,0.0,1715.2464599609375,1895.4371337890625,0.0,2933.124755859375,0.9399113655090332,1.0,0.0,3.0,1.0,0.0
18001140,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9041611552238464,0.3150767982006073,0.2844367325305938,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8689965009689331,0.2807976901531219,0.2666609585285187,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8904502987861633,0.3017403483390808,0.2116118967533111,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8297238349914551,0.2429179549217224,0.2309519052505493,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7119775414466858,0.1509765535593032,0.684481680393219,284.88916015625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2529296875,284.8988342285156,1.0,0.3856364786624908,1.0,1.0,0.0,,-2.0142970085144043,2.014293670654297,3.2714829103497323e-06,1.5561729669570925,0.851260244846344,0.851260244846344,0.0,70.69221496582031,118.0,60377.26171875,0.0,708.7943725585938,1.0,279.75732421875,283.7855224609375,298.14630126953125,302.0690002441406,293.1499938964844,293.1499938964844,280.04998779296875,40866.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574206829071045,1.0,0.0,0.0,3.578054428100586,3.578078508377075,8.542543241674139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.8388671875,0.0,1490.28271484375,1895.4371337890625,0.0,3004.816650390625,0.8944635391235352,1.0,0.0,3.0,1.0,0.0
18001200,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9041611552238464,0.3150767982006073,0.2844367325305938,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8689965009689331,0.2807976901531219,0.2666609585285187,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8904502987861633,0.3017403483390808,0.2116118967533111,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8297238349914551,0.2429179549217224,0.2309519052505493,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7119775414466858,0.1509765535593032,0.684481680393219,284.88916015625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2529296875,284.8988342285156,1.0,0.3856364786624908,1.0,1.0,0.0,,-2.0142970085144043,2.014293670654297,3.2714829103497323e-06,1.5561729669570925,0.851260244846344,0.851260244846344,0.0,70.69221496582031,118.0,60377.26171875,0.0,708.7943725585938,1.0,279.75732421875,283.7855224609375,298.14630126953125,302.0690002441406,293.1499938964844,293.1499938964844,280.04998779296875,40866.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574206829071045,1.0,0.0,0.0,3.578054428100586,3.578078508377075,8.542543241674139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.8388671875,0.0,1490.28271484375,1895.4371337890625,0.0,3004.816650390625,0.8944635391235352,1.0,0.0,3.0,1.0,0.0
18001260,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8614932298660278,0.3158421516418457,0.2855231761932373,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.831902027130127,0.2832691669464111,0.2695431113243103,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8504689931869507,0.3038511276245117,0.2134844660758972,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.794251561164856,0.2453447133302688,0.2337928265333175,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797000765800476,0.152672991156578,0.6947239637374878,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.25885009765625,284.8153076171875,1.0,0.4013974368572235,0.8345680832862854,0.8345680832862854,0.4000000059604645,,-2.0370185375213623,1.3900518417358398,0.646966814994812,0.9291205406188964,0.8095355033874512,0.8095355033874512,0.0,85.82244110107422,121.0,53471.08984375,0.0,778.3489379882812,1.0,280.0419616699219,283.6223449707031,298.0948181152344,301.7221374511719,293.1499938964844,293.1499938964844,280.3500061035156,40119.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447052836418152,1.0,0.0,0.0,3.585123538970948,3.5851476192474365,8.576330969845003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.18408203125,0.0,1492.458740234375,1895.4371337890625,0.0,2885.706787109375,0.8902984857559204,1.0,0.0,3.0,1.0,0.0
18001320,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8614932298660278,0.3158421516418457,0.2855231761932373,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.831902027130127,0.2832691669464111,0.2695431113243103,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8504689931869507,0.3038511276245117,0.2134844660758972,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.794251561164856,0.2453447133302688,0.2337928265333175,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797000765800476,0.152672991156578,0.6947239637374878,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.25885009765625,284.8153076171875,1.0,0.4013974368572235,0.8345680832862854,0.8345680832862854,0.4000000059604645,,-2.0370185375213623,1.3900518417358398,0.646966814994812,0.9291205406188964,0.8095355033874512,0.8095355033874512,0.0,85.82244110107422,121.0,53471.08984375,0.0,778.3489379882812,1.0,280.0419616699219,283.6223449707031,298.0948181152344,301.7221374511719,293.1499938964844,293.1499938964844,280.3500061035156,40119.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447052836418152,1.0,0.0,0.0,3.585123538970948,3.5851476192474365,8.576330969845003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.18408203125,0.0,1492.458740234375,1895.4371337890625,0.0,2885.706787109375,0.8902984857559204,1.0,0.0,3.0,1.0,0.0
18001380,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8385681509971619,0.3162412643432617,0.286213755607605,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8119613528251648,0.2853973805904388,0.2719561755657196,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8294529914855957,0.3055314421653747,0.2149489074945449,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7739417552947998,0.2474851608276367,0.2362203001976013,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6623907685279846,0.1542007029056549,0.7035478353500366,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8667297363281,1.0,0.4128163158893585,0.669136106967926,0.669136106967926,0.800000011920929,,-2.056013584136963,0.898475706577301,1.1575379371643066,0.4341470003128052,0.7596306204795837,0.7596306204795837,0.0,97.18822479248048,109.0,45157.7734375,0.0,833.7770385742188,1.0,280.3396301269531,283.6688232421875,297.9775695800781,300.9936828613281,293.1499938964844,293.1499938964844,280.6499938964844,43964.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014724850654602,1.0,0.0,0.0,3.2275984287261963,3.2276198863983154,6.95108042236825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2392578125,0.0,1164.7381591796875,1895.4371337890625,0.0,2484.8955078125,0.8181347250938416,1.0,0.0,3.0,1.0,0.0
18001440,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8385681509971619,0.3162412643432617,0.286213755607605,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8119613528251648,0.2853973805904388,0.2719561755657196,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8294529914855957,0.3055314421653747,0.2149489074945449,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7739417552947998,0.2474851608276367,0.2362203001976013,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6623907685279846,0.1542007029056549,0.7035478353500366,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8667297363281,1.0,0.4128163158893585,0.669136106967926,0.669136106967926,0.800000011920929,,-2.056013584136963,0.898475706577301,1.1575379371643066,0.4341470003128052,0.7596306204795837,0.7596306204795837,0.0,97.18822479248048,109.0,45157.7734375,0.0,833.7770385742188,1.0,280.3396301269531,283.6688232421875,297.9775695800781,300.9936828613281,293.1499938964844,293.1499938964844,280.6499938964844,43964.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014724850654602,1.0,0.0,0.0,3.2275984287261963,3.2276198863983154,6.95108042236825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2392578125,0.0,1164.7381591796875,1895.4371337890625,0.0,2484.8955078125,0.8181347250938416,1.0,0.0,3.0,1.0,0.0
18001500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8352199792861938,0.3169714510440826,0.2867172956466675,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8093022108078003,0.2867749333381653,0.2731882929801941,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8266454339027405,0.3067521154880523,0.2157268822193145,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7714990377426147,0.24883534014225,0.2374437004327774,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.660454273223877,0.1551580429077148,0.7077934741973877,285.0040588378906,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2646179199219,285.007080078125,1.0,0.415532648563385,0.5864201188087463,0.5864201188087463,1.0,,-2.065598964691162,0.8265314102172852,1.239067554473877,0.3601203262805938,0.8495548963546753,0.8495548963546753,0.0,99.47271728515624,109.0,43917.25390625,0.0,850.441650390625,1.0,280.5859069824219,283.80419921875,297.95782470703125,300.7587280273437,293.1499938964844,293.1499938964844,280.6499938964844,35483.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762148380279541,1.0,0.0,0.0,3.261104822158813,3.261125087738037,7.096150511642918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.57666015625,0.0,1138.5654296875,1895.4371337890625,0.0,2256.22265625,0.8217539191246033,1.0,0.0,3.0,1.0,0.0
18001560,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358256220817566,0.3178434669971466,0.2874905169010162,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8105539083480835,0.2882664501667022,0.2745758593082428,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276469707489014,0.3080921471118927,0.2166505604982376,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7728851437568665,0.2502946257591247,0.2387998700141906,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618443131446838,0.1562140434980392,0.7124032378196716,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698669433594,284.9914245605469,1.0,0.4169703722000122,0.5987910628318787,0.5987910628318787,1.0,,-2.0764682292938232,0.8361567854881287,1.2403115034103394,0.3672597408294678,0.8539965748786926,0.8539965748786926,0.0,99.81250762939452,97.0,43972.79296875,0.0,861.4234008789062,1.0,280.6378173828125,283.78985595703125,298.02691650390625,300.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,34265.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611037492752075,1.0,0.0,0.0,3.329429626464844,3.3294503688812256,7.396615160359943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6494140625,0.0,1193.07080078125,1895.4371337890625,0.0,2122.260986328125,0.8324785828590393,1.0,0.0,3.0,1.0,0.0
18001620,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8396342992782593,0.3190647065639496,0.288385808467865,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.815097987651825,0.2901716530323028,0.276203989982605,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8318608999252319,0.3098321259021759,0.2177276611328125,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7776227593421936,0.2521528601646423,0.2403935194015503,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6662152409553528,0.1575785130262375,0.7178598642349243,285.1176452636719,284.95001220703125,297.27618408203125,295.216796875,297.2767028808594,297.27691650390625,285.1207580566406,1.0,0.4173251688480377,0.6133031845092773,0.6133031845092773,1.0,,-2.0892584323883057,0.8534959554672241,1.2357624769210815,0.3816611468791961,0.979964792728424,0.979964792728424,0.0,98.54271697998048,97.0,43961.41015625,0.0,868.5162963867188,1.0,280.90673828125,283.9205627441406,298.0810241699219,300.8228759765625,293.1499938964844,293.1499938964844,280.95001220703125,29404.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464703917503357,1.0,0.0,0.0,3.4829888343811035,3.483010053634644,8.094638701550139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.54541015625,0.0,1308.0902099609375,1895.4371337890625,0.0,1994.993896484375,0.8643833994865417,1.0,0.0,3.0,1.0,0.0
18001680,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8443889021873474,0.3199872672557831,0.289146363735199,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8201858997344971,0.2915800809860229,0.2774432599544525,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8368227481842041,0.3111206889152527,0.2185653746128082,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7830012440681458,0.2535278499126434,0.2415990978479385,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6711165904998779,0.1586072593927383,0.7219949960708618,285.1063232421875,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.2824401855469,285.1024169921875,1.0,0.4169279038906097,0.6235329508781433,0.6235329508781433,1.0,,-2.0990803241729736,0.8654298186302185,1.2336505651474,0.391349583864212,1.0,1.0,0.0,96.71014404296876,85.0,44438.30859375,0.0,870.9421997070312,1.0,280.94073486328125,283.8951721191406,298.1573181152344,300.97467041015625,293.1499938964844,293.1499938964844,280.6499938964844,29194.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445486783981323,1.0,0.0,0.0,3.600200891494751,3.6002230644226074,8.648618745610293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.2490234375,0.0,1428.244384765625,1895.4371337890625,0.0,1978.4781494140625,0.8888430595397949,1.0,0.0,3.0,1.0,0.0
18001740,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.857304036617279,0.320781260728836,0.2900321781635284,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.833532989025116,0.2938857078552246,0.279639720916748,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8502615690231323,0.3129817843437195,0.2199261635541916,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7973605394363403,0.2558606564998626,0.2437886893749237,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6842519044876099,0.1604480147361755,0.7297958731651306,284.9016418457031,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860412597656,284.9023132324219,1.0,0.4145707488059997,0.6453057527542114,0.6453057527542114,1.0,,-2.116421222686768,0.8874102830886841,1.2290109395980835,0.4094085693359375,0.8959882259368896,0.8959882259368896,0.0,91.46978759765624,85.0,45930.7734375,0.0,868.0116577148438,1.0,280.6620483398437,283.67730712890625,298.30584716796875,301.3196105957031,293.1499938964844,293.1499938964844,280.6499938964844,35467.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603932619094849,1.0,0.0,0.0,3.640364408493042,3.640388011932373,8.842661145536113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.66259765625,0.0,1518.499755859375,1895.4371337890625,0.0,2116.02294921875,0.901827335357666,1.0,0.0,3.0,1.0,0.0
18001800,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8592900633811951,0.3208529055118561,0.2900542318820953,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8355659246444702,0.2941712439060211,0.2798722684383392,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8523353338241577,0.3132010698318481,0.2200507074594497,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7995402216911316,0.2561534345149994,0.2440287321805954,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6862495541572571,0.1606816053390503,0.7306795120239258,284.904296875,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860717773437,284.9061889648437,1.0,0.4141045212745666,0.6482747793197632,0.6482747793197632,1.0,,-2.118226289749145,0.8899757266044617,1.2282506227493286,0.4115537106990814,0.8939118981361389,0.8939118981361389,0.0,90.65839385986328,73.0,45981.109375,0.0,866.7413330078125,1.0,280.6578674316406,283.6810913085937,298.30615234375,301.3193359375,293.1499938964844,293.1499938964844,280.95001220703125,35866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614944577217102,1.0,0.0,0.0,3.633599758148194,3.633623600006104,8.809828955236298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.23681640625,0.0,1514.003662109375,1895.4371337890625,0.0,2125.69384765625,0.9010323882102966,1.0,0.0,3.0,1.0,0.0
18001860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8829236030578613,0.3226578831672668,0.2909662425518036,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8588955998420715,0.2973009645938873,0.2822257876396179,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8764730095863342,0.3159412741661072,0.2214802503585815,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227267861366272,0.259259432554245,0.2463886439800262,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7082675099372864,0.163082554936409,0.7390574812889099,285.0625915527344,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.06201171875,1.0,0.4094330072402954,0.6469454765319824,0.6469454765319824,1.0,,-2.136756420135498,0.8983264565467834,1.2384299039840698,0.4155694246292114,1.0,1.0,0.0,82.34739685058594,61.0,45796.6171875,0.0,853.6654663085938,1.0,280.9429931640625,283.8373413085937,298.2733764648437,301.22320556640625,293.1499938964844,293.1499938964844,280.6499938964844,32216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573644518852234,1.0,0.0,0.0,3.7822012901306152,3.782226085662842,9.545145758238505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.82421875,0.0,1655.9483642578125,1895.4371337890625,0.0,2089.496337890625,0.93209707736969,1.0,0.0,3.0,1.0,0.0
18001920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8829236030578613,0.3226578831672668,0.2909662425518036,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8588955998420715,0.2973009645938873,0.2822257876396179,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8764730095863342,0.3159412741661072,0.2214802503585815,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227267861366272,0.259259432554245,0.2463886439800262,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7082675099372864,0.163082554936409,0.7390574812889099,285.0625915527344,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.06201171875,1.0,0.4094330072402954,0.6469454765319824,0.6469454765319824,1.0,,-2.136756420135498,0.8983264565467834,1.2384299039840698,0.4155694246292114,1.0,1.0,0.0,82.34739685058594,61.0,45796.6171875,0.0,853.6654663085938,1.0,280.9429931640625,283.8373413085937,298.2733764648437,301.22320556640625,293.1499938964844,293.1499938964844,280.6499938964844,32216.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573644518852234,1.0,0.0,0.0,3.7822012901306152,3.782226085662842,9.545145758238505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.82421875,0.0,1655.9483642578125,1895.4371337890625,0.0,2089.496337890625,0.93209707736969,1.0,0.0,3.0,1.0,0.0
18001980,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9182745218276978,0.3237607479095459,0.2918776869773865,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8933185935020447,0.300062894821167,0.2846211493015289,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.911927342414856,0.3181520104408264,0.2229117751121521,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538161516189575,0.262063980102539,0.2487991750240326,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357668280601501,0.16535584628582,0.7478117942810059,284.8852233886719,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.29833984375,284.8887023925781,1.0,0.4037253558635711,0.6456161737442017,0.6456161737442017,1.0,,-2.1558613777160645,0.9064280986785888,1.2494332790374756,0.4193359017372131,0.902794063091278,0.902794063091278,0.0,72.69268035888672,49.0,47027.83984375,0.0,835.9059448242188,1.0,280.6560363769531,283.6459045410156,298.3485717773437,301.44287109375,293.1499938964844,293.1499938964844,280.3500061035156,37520.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717283368110657,1.0,0.0,0.0,3.7553131580352783,3.755338430404663,9.409912991031888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1357421875,0.0,1665.2288818359375,1895.4371337890625,0.0,2216.201416015625,0.9294943809509276,1.0,0.0,3.0,1.0,0.0
18002040,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9182745218276978,0.3237607479095459,0.2918776869773865,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8933185935020447,0.300062894821167,0.2846211493015289,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.911927342414856,0.3181520104408264,0.2229117751121521,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538161516189575,0.262063980102539,0.2487991750240326,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357668280601501,0.16535584628582,0.7478117942810059,284.8852233886719,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.29833984375,284.8887023925781,1.0,0.4037253558635711,0.6456161737442017,0.6456161737442017,1.0,,-2.1558613777160645,0.9064280986785888,1.2494332790374756,0.4193359017372131,0.902794063091278,0.902794063091278,0.0,72.69268035888672,49.0,47027.83984375,0.0,835.9059448242188,1.0,280.6560363769531,283.6459045410156,298.3485717773437,301.44287109375,293.1499938964844,293.1499938964844,280.3500061035156,37520.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717283368110657,1.0,0.0,0.0,3.7553131580352783,3.755338430404663,9.409912991031888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1357421875,0.0,1665.2288818359375,1895.4371337890625,0.0,2216.201416015625,0.9294943809509276,1.0,0.0,3.0,1.0,0.0
18002100,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9422962069511414,0.3241424560546875,0.2920542359352112,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9157300591468812,0.3013144135475158,0.2856220304965973,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9363586902618408,0.3190856873989105,0.2234365046024322,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8739516735076904,0.2633536458015442,0.2498331367969513,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7524900436401367,0.1664189249277115,0.7516735792160034,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.29901123046875,284.7890625,1.0,0.4005097150802612,0.6449515223503113,0.6449515223503113,1.0,,-2.1637864112854004,0.9097225666046144,1.254063844680786,0.4208009243011474,0.8059258460998535,0.8059258460998535,0.0,67.67668914794922,49.0,47659.29296875,0.0,824.707275390625,1.0,280.39825439453125,283.5354919433594,298.3766174316406,301.5846252441406,293.1499938964844,293.1499938964844,280.3500061035156,42689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793195247650146,1.0,0.0,0.0,3.6290671825408936,3.629092216491699,8.787863521320105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.1396484375,0.0,1559.7672119140625,1895.4371337890625,0.0,2284.032958984375,0.9023659825325012,1.0,0.0,3.0,1.0,0.0
18002160,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9692777395248412,0.3246927261352539,0.2922045588493347,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9452309608459472,0.3026572167873382,0.2865877151489258,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.964506983757019,0.3201290965080261,0.2239274978637695,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8990349769592285,0.2647239863872528,0.2508359253406524,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7736439108848572,0.1675326079130172,0.7554225325584412,284.8717956542969,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3003845214844,284.8802185058594,1.0,0.3971141278743744,0.6446029543876648,0.6446029543876648,1.0,,-2.171422481536865,0.9130591154098512,1.2583632469177246,0.4223573803901672,0.8173723220825195,0.8173723220825195,0.0,62.488040924072266,52.0,47423.69140625,0.0,812.5175170898438,1.0,280.3582458496094,283.6318359375,298.34674072265625,301.47674560546875,293.1499938964844,293.1499938964844,280.6499938964844,42503.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799336910247803,1.0,0.0,0.0,3.4564990997314453,3.4565224647521973,7.971979698595533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.9931640625,0.0,1374.4344482421875,1895.4371337890625,0.0,2289.544921875,0.8691779375076294,1.0,0.0,3.0,1.0,0.0
18002220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273154199123382,0.2926963567733764,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837855696678162,0.3063091039657593,0.2895443737506866,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979386925697328,0.3234016299247741,0.2257962077856063,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9408201575279236,0.2683283984661102,0.2537744343280792,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.806998074054718,0.1703715622425079,0.7662357687950134,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0256042480469,1.0,0.395081877708435,0.6439058780670166,0.6439058780670166,1.0,,-2.189211368560791,0.9208126068115234,1.2683988809585571,0.4266172051429748,0.9459675550460817,0.9459675550460817,0.0,56.797481536865234,70.0,47399.3671875,0.0,809.5025634765625,1.0,280.6415405273437,283.77178955078125,298.3138732910156,301.3595275878906,293.1499938964844,293.1499938964844,280.3500061035156,32439.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689322829246521,1.0,0.0,0.0,3.623608350753784,3.623631477355957,8.761445542404545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5546875,0.0,1477.558349609375,1895.4371337890625,0.0,2191.362548828125,0.8967572450637817,1.0,0.0,3.0,1.0,0.0
18002280,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273154199123382,0.2926963567733764,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837855696678162,0.3063091039657593,0.2895443737506866,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979386925697328,0.3234016299247741,0.2257962077856063,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9408201575279236,0.2683283984661102,0.2537744343280792,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.806998074054718,0.1703715622425079,0.7662357687950134,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0256042480469,1.0,0.395081877708435,0.6439058780670166,0.6439058780670166,1.0,,-2.189211368560791,0.9208126068115234,1.2683988809585571,0.4266172051429748,0.9459675550460817,0.9459675550460817,0.0,56.797481536865234,70.0,47399.3671875,0.0,809.5025634765625,1.0,280.6415405273437,283.77178955078125,298.3138732910156,301.3595275878906,293.1499938964844,293.1499938964844,280.3500061035156,32439.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689322829246521,1.0,0.0,0.0,3.623608350753784,3.623631477355957,8.761445542404545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5546875,0.0,1477.558349609375,1895.4371337890625,0.0,2191.362548828125,0.8967572450637817,1.0,0.0,3.0,1.0,0.0
18002340,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297637701034546,0.2948170900344848,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9848581552505492,0.3094324469566345,0.2926731407642364,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9984775185585022,0.3261497020721435,0.2278780341148376,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427488446235656,0.2714864611625671,0.256915271282196,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094016313552856,0.1729925274848938,0.7784597277641296,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011798799037933,0.6432088613510132,0.6432088613510132,1.0,,-2.2215845584869385,0.935562789440155,1.2860218286514282,0.4332759976387024,0.8543699979782104,0.8543699979782104,0.0,58.04066848754883,88.0,48523.55859375,0.0,842.3146362304688,1.0,280.3583374023437,283.6502380371094,298.3988952636719,301.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,38530.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796708345413208,1.0,0.0,0.0,3.5190563201904297,3.5190794467926025,8.263151585197193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.66357421875,0.0,1410.5638427734375,1895.4371337890625,0.0,2287.185302734375,0.878729522228241,1.0,0.0,3.0,1.0,0.0
18002400,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297637701034546,0.2948170900344848,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9848581552505492,0.3094324469566345,0.2926731407642364,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9984775185585022,0.3261497020721435,0.2278780341148376,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427488446235656,0.2714864611625671,0.256915271282196,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094016313552856,0.1729925274848938,0.7784597277641296,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011798799037933,0.6432088613510132,0.6432088613510132,1.0,,-2.2215845584869385,0.935562789440155,1.2860218286514282,0.4332759976387024,0.8543699979782104,0.8543699979782104,0.0,58.04066848754883,88.0,48523.55859375,0.0,842.3146362304688,1.0,280.3583374023437,283.6502380371094,298.3988952636719,301.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,38530.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796708345413208,1.0,0.0,0.0,3.5190563201904297,3.5190794467926025,8.263151585197193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.66357421875,0.0,1410.5638427734375,1895.4371337890625,0.0,2287.185302734375,0.878729522228241,1.0,0.0,3.0,1.0,0.0
18002460,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706690907478333,0.3314999938011169,0.2981435060501098,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9513639807701112,0.3131398260593414,0.2962414026260376,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.968234658241272,0.3292641639709472,0.2301132977008819,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059125781059264,0.2751544415950775,0.2604716718196869,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7821142673492432,0.1759242266416549,0.7923635840415955,285.063720703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06170654296875,1.0,0.4121928215026855,0.6422863602638245,0.6422863602638245,1.0,,-2.253539800643921,0.9498233199119568,1.3037164211273191,0.4404454231262207,1.0,1.0,0.0,65.82915496826172,106.0,48772.16015625,0.0,902.6631469726562,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5033874511719,293.1499938964844,293.1499938964844,280.3500061035156,31274.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773324728012085,1.0,0.0,0.0,3.714100360870361,3.714124202728272,9.204507591675792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1728515625,0.0,1569.6793212890625,1895.4371337890625,0.0,2230.419189453125,0.9162948727607728,1.0,0.0,3.0,1.0,0.0
18002520,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706690907478333,0.3314999938011169,0.2981435060501098,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9513639807701112,0.3131398260593414,0.2962414026260376,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.968234658241272,0.3292641639709472,0.2301132977008819,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059125781059264,0.2751544415950775,0.2604716718196869,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7821142673492432,0.1759242266416549,0.7923635840415955,285.063720703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06170654296875,1.0,0.4121928215026855,0.6422863602638245,0.6422863602638245,1.0,,-2.253539800643921,0.9498233199119568,1.3037164211273191,0.4404454231262207,1.0,1.0,0.0,65.82915496826172,106.0,48772.16015625,0.0,902.6631469726562,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5033874511719,293.1499938964844,293.1499938964844,280.3500061035156,31274.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773324728012085,1.0,0.0,0.0,3.714100360870361,3.714124202728272,9.204507591675792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1728515625,0.0,1569.6793212890625,1895.4371337890625,0.0,2230.419189453125,0.9162948727607728,1.0,0.0,3.0,1.0,0.0
18002580,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213353991508484,0.3325559198856354,0.2997722625732422,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9037588834762572,0.3161686956882477,0.2997748553752899,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.919973075389862,0.3315914869308471,0.2322668135166168,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865502119064331,0.2782248556613922,0.2640203237533569,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491692900657654,0.1784549206495285,0.8065100312232971,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260760247707367,0.6413639187812805,0.6413639187812805,1.0,,-2.2835593223571777,0.9631802439689636,1.3203791379928589,0.4470964074134826,0.8953282237052917,0.8953282237052917,0.0,77.890625,124.0,50195.68359375,0.0,979.3228149414062,1.0,280.357421875,283.6081237792969,298.4621887207031,301.7461242675781,293.1499938964844,293.1499938964844,280.6499938964844,37150.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873227000236511,1.0,0.0,0.0,3.687892198562622,3.6879167556762695,9.075064326680148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.6943359375,0.0,1584.433349609375,1895.4371337890625,0.0,2356.12890625,0.914468228816986,1.0,0.0,3.0,1.0,0.0
