time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213353991508484,0.3325559198856354,0.2997722625732422,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9037588834762572,0.3161686956882477,0.2997748553752899,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.919973075389862,0.3315914869308471,0.2322668135166168,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865502119064331,0.2782248556613922,0.2640203237533569,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491692900657654,0.1784549206495285,0.8065100312232971,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260760247707367,0.6413639187812805,0.6413639187812805,1.0,,-2.2835593223571777,0.9631802439689636,1.3203791379928589,0.4470964074134826,0.8953282237052917,0.8953282237052917,0.0,77.890625,124.0,50195.68359375,0.0,979.3228149414062,1.0,280.357421875,283.6081237792969,298.4621887207031,301.7461242675781,293.1499938964844,293.1499938964844,280.6499938964844,37150.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873227000236511,1.0,0.0,0.0,3.687892198562622,3.6879167556762695,9.075064326680148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.6943359375,0.0,1584.433349609375,1895.4371337890625,0.0,2356.12890625,0.914468228816986,1.0,0.0,3.0,1.0,0.0
18002700,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8986515402793884,0.333465576171875,0.3005686700344085,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.883757472038269,0.3178501725196838,0.3014579713344574,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8979882597923279,0.3329769670963287,0.2332739382982254,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8474823832511902,0.279902309179306,0.2657209634780884,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7346493005752563,0.1797890067100525,0.8133145570755005,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.323486328125,297.33416748046875,285.0616455078125,1.0,0.4336357116699219,0.6409026384353638,0.6409026384353638,1.0,,-2.297960042953491,0.9695841670036316,1.3283759355545044,0.4502130448818207,1.0,1.0,0.0,84.98133850097656,124.0,49766.53125,0.0,1021.891357421875,1.0,280.6034240722656,283.767578125,298.41119384765625,301.5631408691406,293.1499938964844,293.1499938964844,280.6499938964844,33173.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823681235313416,1.0,0.0,0.0,3.7462098598480233,3.74623441696167,9.364347306473064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.18212890625,0.0,1621.1583251953125,1895.4371337890625,0.0,2311.42822265625,0.9267370104789734,1.0,0.0,3.0,1.0,0.0
18002760,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8807169795036316,0.3347152471542358,0.3018403351306915,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8670424818992615,0.3197673261165619,0.3034526705741882,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8804602026939392,0.3346459865570068,0.2345637530088424,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8327414989471436,0.2817908227443695,0.2676976323127746,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7225635647773743,0.1812726259231567,0.8209827542304993,285.0796813964844,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809020996094,1.0,0.4415883719921112,0.6402454972267151,0.6402454972267151,1.0,,-2.31501579284668,0.9770978093147278,1.3379179239273071,0.4538559019565582,1.0,1.0,0.0,92.27561950683594,142.0,50153.7734375,0.0,1068.6171875,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.64520263671875,293.1499938964844,293.1499938964844,280.3500061035156,32896.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816504836082458,1.0,0.0,0.0,3.8207266330718994,3.820751667022705,9.740589348439244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.9892578125,0.0,1707.2288818359375,1895.4371337890625,0.0,2304.971435546875,0.9413493275642396,1.0,0.0,3.0,1.0,0.0
18002820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489221930503845,0.3360359668731689,0.3039294779300689,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8379505276679993,0.32285937666893,0.3071988224983215,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495134115219116,0.3370655179023742,0.2369019836187362,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8057017922401428,0.2849120199680328,0.2714477181434631,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986833810806274,0.1838103681802749,0.8358779549598694,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9172668457031,1.0,0.4580550193786621,0.638931155204773,0.638931155204773,1.0,,-2.3472368717193604,0.9911925792694092,1.3560442924499512,0.4607695341110229,0.9367786645889282,0.9367786645889282,0.0,108.45028686523438,130.0,51786.875,0.0,1168.2537841796875,1.0,280.355712890625,283.5888671875,298.5111083984375,301.8922424316406,293.1499938964844,293.1499938964844,280.04998779296875,36390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951032519340515,1.0,0.0,0.0,3.8260109424591056,3.826036930084229,9.767551318873302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8095703125,0.0,1741.0069580078125,1895.4371337890625,0.0,2426.74267578125,0.9447935223579408,1.0,0.0,3.0,1.0,0.0
18002880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489221930503845,0.3360359668731689,0.3039294779300689,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8379505276679993,0.32285937666893,0.3071988224983215,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495134115219116,0.3370655179023742,0.2369019836187362,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8057017922401428,0.2849120199680328,0.2714477181434631,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986833810806274,0.1838103681802749,0.8358779549598694,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9172668457031,1.0,0.4580550193786621,0.638931155204773,0.638931155204773,1.0,,-2.3472368717193604,0.9911925792694092,1.3560442924499512,0.4607695341110229,0.9367786645889282,0.9367786645889282,0.0,108.45028686523438,130.0,51786.875,0.0,1168.2537841796875,1.0,280.355712890625,283.5888671875,298.5111083984375,301.8922424316406,293.1499938964844,293.1499938964844,280.04998779296875,36390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951032519340515,1.0,0.0,0.0,3.8260109424591056,3.826036930084229,9.767551318873302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8095703125,0.0,1741.0069580078125,1895.4371337890625,0.0,2426.74267578125,0.9447935223579408,1.0,0.0,3.0,1.0,0.0
18002940,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8395888209342957,0.3369012773036957,0.304874986410141,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8303402066230774,0.3254544734954834,0.309865653514862,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8409838080406189,0.3389563858509063,0.2383771687746048,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7980434894561768,0.2875668108463287,0.2741748392581939,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6924837231636047,0.1859653443098068,0.8466575145721436,284.8713684082031,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.87921142578125,1.0,0.4648299813270569,0.6376693248748779,0.6376693248748779,1.0,,-2.369579315185547,1.000718355178833,1.368860960006714,0.4653107523918152,0.8457301259040833,0.8457301259040833,0.0,114.8403549194336,130.0,52484.85546875,0.0,1219.3953857421875,1.0,280.0582580566406,283.5361633300781,298.521484375,301.9660949707031,293.1499938964844,293.1499938964844,280.04998779296875,41577.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041847348213196,1.0,0.0,0.0,3.6003289222717285,3.600353479385376,8.649234359836555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.05078125,0.0,1519.766357421875,1895.4371337890625,0.0,2509.746826171875,0.8994137644767761,1.0,0.0,3.0,1.0,0.0
18003000,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8395204544067383,0.3369650840759277,0.3049145936965942,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8303287029266357,0.3255791068077087,0.3099722862243652,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8409461975097656,0.3390555679798126,0.2384360581636428,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7980456352233887,0.2876920402050018,0.2742835581302643,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6925097107887268,0.1860644370317459,0.847075879573822,284.8773193359375,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.8840026855469,1.0,0.4649910628795624,0.637616753578186,0.637616753578186,1.0,,-2.370458602905273,1.0010918378829956,1.3693667650222778,0.4654825627803802,0.8476696610450745,0.8476696610450745,0.0,114.9281005859375,118.0,52505.21484375,0.0,1220.7652587890625,1.0,280.05718994140625,283.54010009765625,298.519287109375,301.9612731933594,293.1499938964844,293.1499938964844,280.3500061035156,41220.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804112434387207,1.0,0.0,0.0,3.597787857055664,3.5978124141693115,8.637029509372951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.39453125,0.0,1514.3548583984375,1895.4371337890625,0.0,2509.083984375,0.8986145257949829,1.0,0.0,3.0,1.0,0.0
18003060,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8452536463737488,0.3395788967609405,0.3067951798439026,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8370388746261597,0.3294497728347778,0.3132321238517761,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8473257422447205,0.3424188196659088,0.2404549717903137,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054829239845276,0.2915079295635223,0.2775206565856933,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6997872591018677,0.1890549659729004,0.8590742349624634,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669767916202545,0.636165976524353,0.636165976524353,1.0,,-2.397355318069458,1.012607455253601,1.384747862815857,0.470854640007019,0.9871001839637756,0.9871001839637756,0.0,113.3939971923828,106.0,52534.45703125,0.0,1245.86865234375,1.0,280.3429870605469,283.69256591796875,298.4930725097656,301.8522644042969,293.1499938964844,293.1499938964844,280.04998779296875,32536.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794922947883606,1.0,0.0,0.0,3.750399351119995,3.7504239082336426,9.385303769704478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.04296875,0.0,1621.1353759765625,1895.4371337890625,0.0,2425.1005859375,0.9253450036048888,1.0,0.0,3.0,1.0,0.0
18003120,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8452536463737488,0.3395788967609405,0.3067951798439026,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8370388746261597,0.3294497728347778,0.3132321238517761,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8473257422447205,0.3424188196659088,0.2404549717903137,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054829239845276,0.2915079295635223,0.2775206565856933,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6997872591018677,0.1890549659729004,0.8590742349624634,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669767916202545,0.636165976524353,0.636165976524353,1.0,,-2.397355318069458,1.012607455253601,1.384747862815857,0.470854640007019,0.9871001839637756,0.9871001839637756,0.0,113.3939971923828,106.0,52534.45703125,0.0,1245.86865234375,1.0,280.3429870605469,283.69256591796875,298.4930725097656,301.8522644042969,293.1499938964844,293.1499938964844,280.04998779296875,32536.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794922947883606,1.0,0.0,0.0,3.750399351119995,3.7504239082336426,9.385303769704478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.04296875,0.0,1621.1353759765625,1895.4371337890625,0.0,2425.1005859375,0.9253450036048888,1.0,0.0,3.0,1.0,0.0
18003180,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8587401509284973,0.341268926858902,0.3083623945713043,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8514734506607056,0.3328323364257812,0.3163627088069916,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616803884506226,0.3451279699802398,0.2423376441001892,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200019598007202,0.2949109375476837,0.2806488871574402,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139147520065308,0.1918607056140899,0.8709473013877869,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107971191406,1.0,0.4659926295280456,0.63471519947052,0.63471519947052,1.0,,-2.423288106918335,1.0236198902130127,1.3996680974960327,0.476107656955719,0.8887429237365723,0.8887429237365723,0.0,107.84437561035156,94.0,53811.0,0.0,1253.687744140625,1.0,280.0564880371094,283.5419921875,298.57769775390625,302.0862121582031,293.1499938964844,293.1499938964844,280.3500061035156,37974.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058900237083435,1.0,0.0,0.0,3.686422348022461,3.686447143554688,9.067832138498488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.001953125,0.0,1588.990234375,1895.4371337890625,0.0,2525.39697265625,0.9149503707885742,1.0,0.0,3.0,1.0,0.0
18003240,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8587401509284973,0.341268926858902,0.3083623945713043,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8514734506607056,0.3328323364257812,0.3163627088069916,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616803884506226,0.3451279699802398,0.2423376441001892,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200019598007202,0.2949109375476837,0.2806488871574402,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139147520065308,0.1918607056140899,0.8709473013877869,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107971191406,1.0,0.4659926295280456,0.63471519947052,0.63471519947052,1.0,,-2.423288106918335,1.0236198902130127,1.3996680974960327,0.476107656955719,0.8887429237365723,0.8887429237365723,0.0,107.84437561035156,94.0,53811.0,0.0,1253.687744140625,1.0,280.0564880371094,283.5419921875,298.57769775390625,302.0862121582031,293.1499938964844,293.1499938964844,280.3500061035156,37974.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058900237083435,1.0,0.0,0.0,3.686422348022461,3.686447143554688,9.067832138498488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.001953125,0.0,1588.990234375,1895.4371337890625,0.0,2525.39697265625,0.9149503707885742,1.0,0.0,3.0,1.0,0.0
18003300,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682244420051575,0.3425177335739136,0.3090481460094452,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614178895950317,0.3347662091255188,0.3178321123123169,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716305494308472,0.346764862537384,0.2431911379098892,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8292787075042725,0.2968262434005737,0.2821232378482818,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224795818328857,0.1934116631746292,0.8765693306922913,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.3562316894531,285.0606689453125,1.0,0.4647127389907837,0.6339898109436035,0.6339898109436035,1.0,,-2.4354240894317627,1.0287448167800903,1.406679391860962,0.4784567058086395,0.9943548440933228,0.9943548440933228,0.0,104.06301879882812,94.0,53360.89453125,0.0,1252.4580078125,1.0,280.3032531738281,283.6976013183594,298.5343933105469,301.9066162109375,293.1499938964844,293.1499938964844,280.3500061035156,33396.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003754019737244,1.0,0.0,0.0,3.746516227722168,3.746540784835816,9.365878668177174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1474609375,0.0,1623.2298583984375,1895.4371337890625,0.0,2474.857666015625,0.9270183444023132,1.0,0.0,3.0,1.0,0.0
18003360,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8812023401260376,0.3440800011157989,0.3101670742034912,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8747256994247437,0.3369385302066803,0.3195992708206177,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8850059509277344,0.3486665487289428,0.2443048506975174,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8414057493209839,0.2989553213119507,0.283858984708786,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7332002520561218,0.1951354742050171,0.8830487132072449,285.0711364746094,284.95001220703125,297.4545288085937,295.5728759765625,297.40093994140625,297.3620910644531,285.07177734375,1.0,0.46319380402565,0.6332287192344666,0.6332287192344666,1.0,,-2.4500961303710938,1.035011649131775,1.4150843620300293,0.4813981056213379,1.0,1.0,0.0,99.47096252441406,82.0,53745.09765625,0.0,1250.839111328125,1.0,280.3431091308594,283.70245361328125,298.5600891113281,301.9956970214844,293.1499938964844,293.1499938964844,280.04998779296875,32921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993567585945129,1.0,0.0,0.0,3.822975397109986,3.823000431060791,9.7520580766286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7998046875,0.0,1710.1390380859375,1895.4371337890625,0.0,2465.545166015625,0.94186669588089,1.0,0.0,3.0,1.0,0.0
18003420,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132481217384338,0.3460821211338043,0.3118658363819122,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.907448709011078,0.3405571579933166,0.3228064477443695,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9184452891349792,0.3515357673168182,0.2461976259946823,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8716148734092712,0.3025565147399902,0.2870332598686218,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594181299209595,0.1981891691684723,0.8953388333320618,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.4594328701496124,0.6317065954208374,0.6317065954208374,1.0,,-2.47684907913208,1.04629385471344,1.4305551052093506,0.4867649376392364,0.929265797138214,0.929265797138214,0.0,89.71438598632812,70.0,55295.36328125,0.0,1241.9156494140625,1.0,280.0557556152344,283.5197448730469,298.64239501953125,302.2430114746094,293.1499938964844,293.1499938964844,279.75,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811187744140625,1.0,0.0,0.0,3.81283974647522,3.812865495681762,9.700415830593556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.2138671875,0.0,1727.885498046875,1895.4371337890625,0.0,2574.135498046875,0.9421380162239076,1.0,0.0,3.0,1.0,0.0
18003480,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132481217384338,0.3460821211338043,0.3118658363819122,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.907448709011078,0.3405571579933166,0.3228064477443695,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9184452891349792,0.3515357673168182,0.2461976259946823,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8716148734092712,0.3025565147399902,0.2870332598686218,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594181299209595,0.1981891691684723,0.8953388333320618,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.4594328701496124,0.6317065954208374,0.6317065954208374,1.0,,-2.47684907913208,1.04629385471344,1.4305551052093506,0.4867649376392364,0.929265797138214,0.929265797138214,0.0,89.71438598632812,70.0,55295.36328125,0.0,1241.9156494140625,1.0,280.0557556152344,283.5197448730469,298.64239501953125,302.2430114746094,293.1499938964844,293.1499938964844,279.75,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811187744140625,1.0,0.0,0.0,3.81283974647522,3.812865495681762,9.700415830593556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.2138671875,0.0,1727.885498046875,1895.4371337890625,0.0,2574.135498046875,0.9421380162239076,1.0,0.0,3.0,1.0,0.0
18003540,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587984085083008,0.347861647605896,0.3129559159278869,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9545688033103944,0.3439091742038727,0.3254909515380859,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.964471161365509,0.3540616631507873,0.2476030737161636,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9131020307540894,0.3058916628360748,0.2897143363952636,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7953928709030151,0.2010421305894851,0.9060025811195374,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.89263916015625,1.0,0.4547896981239319,0.6301844716072083,0.6301844716072083,1.0,,-2.499105453491211,1.0554752349853516,1.4436302185058594,0.490970253944397,0.8511161208152771,0.8511161208152771,0.0,79.458251953125,88.0,56016.5390625,0.0,1225.1658935546875,1.0,279.75732421875,283.477783203125,298.65740966796875,302.3162536621094,293.1499938964844,293.1499938964844,280.04998779296875,40723.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186144828796387,1.0,0.0,0.0,3.5949151515960693,3.5949394702911377,8.623242706562451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3662109375,0.0,1507.549560546875,1895.4371337890625,0.0,2642.73828125,0.897663414478302,1.0,0.0,3.0,1.0,0.0
18003600,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587984085083008,0.347861647605896,0.3129559159278869,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9545688033103944,0.3439091742038727,0.3254909515380859,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.964471161365509,0.3540616631507873,0.2476030737161636,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9131020307540894,0.3058916628360748,0.2897143363952636,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7953928709030151,0.2010421305894851,0.9060025811195374,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.89263916015625,1.0,0.4547896981239319,0.6301844716072083,0.6301844716072083,1.0,,-2.499105453491211,1.0554752349853516,1.4436302185058594,0.490970253944397,0.8511161208152771,0.8511161208152771,0.0,79.458251953125,88.0,56016.5390625,0.0,1225.1658935546875,1.0,279.75732421875,283.477783203125,298.65740966796875,302.3162536621094,293.1499938964844,293.1499938964844,280.04998779296875,40723.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186144828796387,1.0,0.0,0.0,3.5949151515960693,3.5949394702911377,8.623242706562451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3662109375,0.0,1507.549560546875,1895.4371337890625,0.0,2642.73828125,0.897663414478302,1.0,0.0,3.0,1.0,0.0
18003660,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9673258066177368,0.3508904874324798,0.3154052495956421,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9644300937652588,0.348036378622055,0.329182356595993,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.973098874092102,0.3575463593006134,0.2498542368412017,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9238333702087402,0.3098756670951843,0.2933018505573272,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045192360877991,0.2042430639266967,0.9198687672615052,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595279395580292,0.6285207271575928,0.6285207271575928,1.0,,-2.530148983001709,1.068602442741394,1.461546540260315,0.4970646202564239,0.9890758395195008,0.9890758395195008,0.0,79.10104370117188,106.0,56161.41015625,0.0,1261.35693359375,1.0,280.0429382324219,283.6234436035156,298.646240234375,302.227783203125,293.1499938964844,293.1499938964844,279.75,32454.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098369240760803,1.0,0.0,0.0,3.750698566436768,3.750722885131836,9.386801025357272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.404296875,0.0,1620.8525390625,1895.4371337890625,0.0,2561.69189453125,0.9253474473953248,1.0,0.0,3.0,1.0,0.0
18003720,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9673258066177368,0.3508904874324798,0.3154052495956421,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9644300937652588,0.348036378622055,0.329182356595993,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.973098874092102,0.3575463593006134,0.2498542368412017,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9238333702087402,0.3098756670951843,0.2933018505573272,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045192360877991,0.2042430639266967,0.9198687672615052,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595279395580292,0.6285207271575928,0.6285207271575928,1.0,,-2.530148983001709,1.068602442741394,1.461546540260315,0.4970646202564239,0.9890758395195008,0.9890758395195008,0.0,79.10104370117188,106.0,56161.41015625,0.0,1261.35693359375,1.0,280.0429382324219,283.6234436035156,298.646240234375,302.227783203125,293.1499938964844,293.1499938964844,279.75,32454.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098369240760803,1.0,0.0,0.0,3.750698566436768,3.750722885131836,9.386801025357272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.404296875,0.0,1620.8525390625,1895.4371337890625,0.0,2561.69189453125,0.9253474473953248,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408623576164246,0.3523605465888977,0.3173877298831939,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391030073165894,0.3510218262672424,0.3325933516025543,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9479944109916688,0.3597334027290344,0.2518520355224609,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995435237884521,0.3127767741680145,0.2966162264347076,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.785521388053894,0.2065290510654449,0.9326360821723938,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691656529903412,0.6268569827079773,0.6268569827079773,1.0,,-2.5583596229553223,1.0803388357162476,1.4780209064483645,0.5026471018791199,0.8961009979248047,0.8961009979248047,0.0,86.82544708251953,124.0,57559.74609375,0.0,1330.0272216796875,1.0,279.7564392089844,283.4725646972656,298.7369079589844,302.47802734375,293.1499938964844,293.1499938964844,280.04998779296875,37566.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201778531074524,1.0,0.0,0.0,3.699272871017456,3.6992976665496826,9.131161959885504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0556640625,0.0,1600.562255859375,1895.4371337890625,0.0,2657.217041015625,0.9175304770469666,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408623576164246,0.3523605465888977,0.3173877298831939,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391030073165894,0.3510218262672424,0.3325933516025543,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9479944109916688,0.3597334027290344,0.2518520355224609,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995435237884521,0.3127767741680145,0.2966162264347076,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.785521388053894,0.2065290510654449,0.9326360821723938,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691656529903412,0.6268569827079773,0.6268569827079773,1.0,,-2.5583596229553223,1.0803388357162476,1.4780209064483645,0.5026471018791199,0.8961009979248047,0.8961009979248047,0.0,86.82544708251953,124.0,57559.74609375,0.0,1330.0272216796875,1.0,279.7564392089844,283.4725646972656,298.7369079589844,302.47802734375,293.1499938964844,293.1499938964844,280.04998779296875,37566.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201778531074524,1.0,0.0,0.0,3.699272871017456,3.6992976665496826,9.131161959885504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0556640625,0.0,1600.562255859375,1895.4371337890625,0.0,2657.217041015625,0.9175304770469666,1.0,0.0,3.0,1.0,0.0
18003900,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9212237000465392,0.3533439338207245,0.3182373642921448,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9201876521110536,0.3525999188423157,0.3341467976570129,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9287264347076416,0.360965371131897,0.2527309358119964,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8836341500282288,0.3142805695533752,0.2981221079826355,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7719898819923401,0.2076241672039032,0.938260018825531,285.0550537109375,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699951171875,285.0618896484375,1.0,0.4750431776046753,0.6260251402854919,0.6260251402854919,1.0,,-2.570866584777832,1.0854673385620115,1.48539936542511,0.5049720406532288,1.0,1.0,0.0,92.5778350830078,124.0,57116.38671875,0.0,1371.1368408203125,1.0,280.0035705566406,283.6239013671875,298.7020568847656,302.3056945800781,293.1499938964844,293.1499938964844,280.04998779296875,33276.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148874044418335,1.0,0.0,0.0,3.761121273040772,3.761145830154419,9.439042401027108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0390625,0.0,1639.346435546875,1895.4371337890625,0.0,2608.27197265625,0.9300768971443176,1.0,0.0,3.0,1.0,0.0
18003960,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9036808013916016,0.3545421361923218,0.3194820284843445,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9032482504844666,0.3543265163898468,0.3359657526016235,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9106672406196594,0.3623818159103393,0.25385183095932,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8688849806785583,0.3159105777740478,0.2998580038547516,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.759516716003418,0.208784133195877,0.9444935917854308,285.0724182128906,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0731201171875,1.0,0.4815149307250976,0.6250752210617065,0.6250752210617065,1.0,,-2.585468053817749,1.091462254524231,1.4940059185028076,0.5077177286148071,1.0,1.0,0.0,98.8751983642578,142.0,57497.8125,0.0,1417.77294921875,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.4017639160156,293.1499938964844,293.1499938964844,279.75,33070.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139047622680664,1.0,0.0,0.0,3.8308663368225098,3.830891609191896,9.79235778686416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.0185546875,0.0,1720.849853515625,1895.4371337890625,0.0,2599.197265625,0.9437614679336548,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707541227340698,0.3555516302585602,0.3213024437427521,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8714494705200195,0.3567975461483001,0.3391510546207428,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.877521276473999,0.3640716671943664,0.255695641040802,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399397730827332,0.3182668089866638,0.3029149770736694,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.735085666179657,0.2104056477546692,0.955466330051422,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172058105469,1.0,0.4953473508358001,0.6231754422187805,0.6231754422187805,1.0,,-2.6105642318725586,1.101478934288025,1.5090852975845337,0.5123490691184998,0.9335776567459106,0.9335776567459106,0.0,113.93094635009766,160.0,59081.015625,0.0,1517.9332275390625,1.0,279.7557373046875,283.4469299316406,298.822265625,302.659912109375,293.1499938964844,293.1499938964844,279.45001220703125,36651.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245437145233154,1.0,0.0,0.0,3.8234941959381104,3.823520183563232,9.754705843079137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.3115234375,0.0,1739.9962158203125,1895.4371337890625,0.0,2697.71435546875,0.944483757019043,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707541227340698,0.3555516302585602,0.3213024437427521,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8714494705200195,0.3567975461483001,0.3391510546207428,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.877521276473999,0.3640716671943664,0.255695641040802,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399397730827332,0.3182668089866638,0.3029149770736694,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.735085666179657,0.2104056477546692,0.955466330051422,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172058105469,1.0,0.4953473508358001,0.6231754422187805,0.6231754422187805,1.0,,-2.6105642318725586,1.101478934288025,1.5090852975845337,0.5123490691184998,0.9335776567459106,0.9335776567459106,0.0,113.93094635009766,160.0,59081.015625,0.0,1517.9332275390625,1.0,279.7557373046875,283.4469299316406,298.822265625,302.659912109375,293.1499938964844,293.1499938964844,279.45001220703125,36651.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245437145233154,1.0,0.0,0.0,3.8234941959381104,3.823520183563232,9.754705843079137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.3115234375,0.0,1739.9962158203125,1895.4371337890625,0.0,2697.71435546875,0.944483757019043,1.0,0.0,3.0,1.0,0.0
18004140,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417945504188538,0.3560713231563568,0.3223499953746795,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435218930244446,0.3587461411952972,0.3416538536548614,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484287261962891,0.3652127385139465,0.2569727897644043,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143314123153687,0.3201111853122711,0.3053294122219085,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7127509117126465,0.2115127742290496,0.963782012462616,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094817280769348,0.6212756633758545,0.6212756633758545,1.0,,-2.629259824752808,1.108504056930542,1.5207557678222656,0.5153952240943909,0.8565815687179565,0.8565815687179565,0.0,131.1260223388672,148.0,59753.5546875,0.0,1620.557373046875,1.0,279.4572448730469,283.4022827148437,298.8497009277344,302.74334716796875,293.1499938964844,293.1499938964844,279.75,40417.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830647349357605,1.0,0.0,0.0,3.617179155349731,3.6172034740448,8.730382887733867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.12890625,0.0,1529.7137451171875,1895.4371337890625,0.0,2754.47265625,0.9022504091262816,1.0,0.0,3.0,1.0,0.0
18004200,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417945504188538,0.3560713231563568,0.3223499953746795,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435218930244446,0.3587461411952972,0.3416538536548614,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484287261962891,0.3652127385139465,0.2569727897644043,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143314123153687,0.3201111853122711,0.3053294122219085,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7127509117126465,0.2115127742290496,0.963782012462616,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094817280769348,0.6212756633758545,0.6212756633758545,1.0,,-2.629259824752808,1.108504056930542,1.5207557678222656,0.5153952240943909,0.8565815687179565,0.8565815687179565,0.0,131.1260223388672,148.0,59753.5546875,0.0,1620.557373046875,1.0,279.4572448730469,283.4022827148437,298.8497009277344,302.74334716796875,293.1499938964844,293.1499938964844,279.75,40417.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830647349357605,1.0,0.0,0.0,3.617179155349731,3.6172034740448,8.730382887733867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.12890625,0.0,1529.7137451171875,1895.4371337890625,0.0,2754.47265625,0.9022504091262816,1.0,0.0,3.0,1.0,0.0
18004260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363050818443298,0.3580524325370788,0.3239931762218475,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387322425842285,0.3616642355918884,0.3443482220172882,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8430586457252502,0.3675300776958465,0.2585145831108093,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8096640706062317,0.3228091597557068,0.3078422546386719,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083497047424316,0.2131496220827102,0.9712756872177124,285.0298767089844,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146716833114624,0.6193752288818359,0.6193752288818359,1.0,,-2.6483473777771,1.1156632900238037,1.5326842069625854,0.5185180306434631,0.9810269474983216,0.9810269474983216,0.0,136.3648223876953,136.0,59674.0,0.0,1671.1927490234375,1.0,279.742431640625,283.5402526855469,298.8551025390625,302.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,32912.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216243982315063,1.0,0.0,0.0,3.7565314769744873,3.756556034088135,9.416019679520103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.0703125,0.0,1631.175537109375,1895.4371337890625,0.0,2670.625,0.9271979331970216,1.0,0.0,3.0,1.0,0.0
18004320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363050818443298,0.3580524325370788,0.3239931762218475,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387322425842285,0.3616642355918884,0.3443482220172882,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8430586457252502,0.3675300776958465,0.2585145831108093,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8096640706062317,0.3228091597557068,0.3078422546386719,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083497047424316,0.2131496220827102,0.9712756872177124,285.0298767089844,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146716833114624,0.6193752288818359,0.6193752288818359,1.0,,-2.6483473777771,1.1156632900238037,1.5326842069625854,0.5185180306434631,0.9810269474983216,0.9810269474983216,0.0,136.3648223876953,136.0,59674.0,0.0,1671.1927490234375,1.0,279.742431640625,283.5402526855469,298.8551025390625,302.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,32912.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216243982315063,1.0,0.0,0.0,3.7565314769744873,3.756556034088135,9.416019679520103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.0703125,0.0,1631.175537109375,1895.4371337890625,0.0,2670.625,0.9271979331970216,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8404198884963989,0.3589793443679809,0.325032114982605,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437549471855164,0.3639007806777954,0.3465859293937683,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476210832595825,0.3690271079540252,0.259683221578598,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147130608558655,0.3248968422412872,0.3099210858345032,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128117680549622,0.2143916189670562,0.977095067501068,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117431640625,1.0,0.5151536464691162,0.6174747943878174,0.6174747943878174,1.0,,-2.663189172744751,1.12080180644989,1.5423872470855713,0.5207433104515076,0.8866370916366577,0.8866370916366577,0.0,134.6775360107422,124.0,60775.64453125,0.0,1684.87255859375,1.0,279.45672607421875,283.4014892578125,298.9491882324219,302.8977355957031,293.1499938964844,293.1499938964844,279.75,38073.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297330737113953,1.0,0.0,0.0,3.679899215698242,3.6799237728118896,9.03576903965586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.541015625,0.0,1582.3270263671875,1895.4371337890625,0.0,2745.9609375,0.9137678742408752,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8404198884963989,0.3589793443679809,0.325032114982605,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437549471855164,0.3639007806777954,0.3465859293937683,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476210832595825,0.3690271079540252,0.259683221578598,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147130608558655,0.3248968422412872,0.3099210858345032,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128117680549622,0.2143916189670562,0.977095067501068,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117431640625,1.0,0.5151536464691162,0.6174747943878174,0.6174747943878174,1.0,,-2.663189172744751,1.12080180644989,1.5423872470855713,0.5207433104515076,0.8866370916366577,0.8866370916366577,0.0,134.6775360107422,124.0,60775.64453125,0.0,1684.87255859375,1.0,279.45672607421875,283.4014892578125,298.9491882324219,302.8977355957031,293.1499938964844,293.1499938964844,279.75,38073.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297330737113953,1.0,0.0,0.0,3.679899215698242,3.6799237728118896,9.03576903965586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.541015625,0.0,1582.3270263671875,1895.4371337890625,0.0,2745.9609375,0.9137678742408752,1.0,0.0,3.0,1.0,0.0
