time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449603915214539,0.3598456084728241,0.3254416286945343,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8487793803215027,0.3652576506137848,0.3475728929042816,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.852441132068634,0.3700651228427887,0.2601651549339294,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.819544792175293,0.3261494636535644,0.3108303546905517,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170453667640686,0.2151384204626083,0.9794130325317384,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5141767859458923,0.6165245175361633,0.6165245175361633,1.0,,-2.669320583343506,1.1227787733078003,1.5465418100357056,0.5214551687240601,0.984403133392334,0.984403133392334,0.0,132.158447265625,124.0,60233.61328125,0.0,1682.2723388671875,1.0,279.7030639648437,283.5467529296875,298.9226379394531,302.7245178222656,293.1499938964844,293.1499938964844,279.75,33591.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238480091094971,1.0,0.0,0.0,3.737710475921631,3.737734794616699,9.321902894043887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.431640625,0.0,1614.5035400390625,1895.4371337890625,0.0,2691.254638671875,0.9250736236572266,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8519904017448425,0.3609402179718017,0.3262248933315277,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8562310934066772,0.3667926490306854,0.3488159477710724,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.859750509262085,0.3713072836399078,0.2608762085437774,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8264882564544678,0.3275650441646576,0.3119652569293976,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7230650186538696,0.2160127013921737,0.982414186000824,285.0447998046875,284.95001220703125,298.0968017578125,295.978515625,297.65496826171875,297.3336486816406,285.0437316894531,1.0,0.5127617716789246,0.615623414516449,0.615623414516449,1.0,,-2.677578449249268,1.1257613897323608,1.5518169403076172,0.5227108597755432,1.0,1.0,0.0,128.53915405273438,112.0,60597.19140625,0.0,1677.703369140625,1.0,279.7433166503906,283.5380554199219,298.9598388671875,302.825927734375,293.1499938964844,293.1499938964844,279.45001220703125,32793.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223357796669006,1.0,0.0,0.0,3.817889213562012,3.8179142475128174,9.7261261089443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6796875,0.0,1702.9998779296875,1895.4371337890625,0.0,2677.222412109375,0.9406114220619202,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686416149139404,0.3618603646755218,0.3270407617092132,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740302920341492,0.3689863681793213,0.35077965259552,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771618604660034,0.3727492392063141,0.2618368268013,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8426633477210999,0.3296051621437073,0.3137644529342651,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.736791729927063,0.2172247767448425,0.9869601726531982,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5086966753005981,0.6138212084770203,0.6138212084770203,1.0,,-2.6897060871124268,1.1296744346618652,1.560031771659851,0.5242608785629272,0.907821536064148,0.907821536064148,0.0,120.29353332519533,100.0,61804.3671875,0.0,1657.481201171875,1.0,279.4568176269531,283.3773193359375,299.0530090332031,303.0684814453125,293.1499938964844,293.1499938964844,279.1499938964844,37637.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308089971542358,1.0,0.0,0.0,3.765727043151856,3.7657525539398193,9.462174830332516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.5380859375,0.0,1678.41650390625,1895.4371337890625,0.0,2755.977783203125,0.9323610067367554,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686416149139404,0.3618603646755218,0.3270407617092132,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740302920341492,0.3689863681793213,0.35077965259552,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771618604660034,0.3727492392063141,0.2618368268013,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8426633477210999,0.3296051621437073,0.3137644529342651,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.736791729927063,0.2172247767448425,0.9869601726531982,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.325927734375,284.9046325683594,1.0,0.5086966753005981,0.6138212084770203,0.6138212084770203,1.0,,-2.6897060871124268,1.1296744346618652,1.560031771659851,0.5242608785629272,0.907821536064148,0.907821536064148,0.0,120.29353332519533,100.0,61804.3671875,0.0,1657.481201171875,1.0,279.4568176269531,283.3773193359375,299.0530090332031,303.0684814453125,293.1499938964844,293.1499938964844,279.1499938964844,37637.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308089971542358,1.0,0.0,0.0,3.765727043151856,3.7657525539398193,9.462174830332516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.5380859375,0.0,1678.41650390625,1895.4371337890625,0.0,2755.977783203125,0.9323610067367554,1.0,0.0,3.0,1.0,0.0
18004740,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900372385978699,0.3626768887042999,0.3273074328899383,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8966958522796631,0.3709894120693207,0.3522343933582306,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8993085026741028,0.3739893734455108,0.2623710036277771,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634141087532043,0.3314517140388489,0.315083235502243,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541401982307434,0.2182415723800659,0.9896458387374878,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.8979797363281,1.0,0.5033165216445923,0.6120189428329468,0.6120189428329468,1.0,,-2.69722867012024,1.1314709186553955,1.5657577514648438,0.5245336294174194,0.842480480670929,0.842480480670929,0.0,110.92804718017578,88.0,62189.15625,0.0,1625.29345703125,1.0,279.15789794921875,283.3515014648437,299.08856201171875,303.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,40415.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345201015472412,1.0,0.0,0.0,3.5433690547943115,3.5433928966522217,8.377724611818849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.083984375,0.0,1449.8135986328125,1895.4371337890625,0.0,2790.562255859375,0.886027991771698,1.0,0.0,3.0,1.0,0.0
18004800,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900372385978699,0.3626768887042999,0.3273074328899383,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8966958522796631,0.3709894120693207,0.3522343933582306,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8993085026741028,0.3739893734455108,0.2623710036277771,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634141087532043,0.3314517140388489,0.315083235502243,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541401982307434,0.2182415723800659,0.9896458387374878,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.8979797363281,1.0,0.5033165216445923,0.6120189428329468,0.6120189428329468,1.0,,-2.69722867012024,1.1314709186553955,1.5657577514648438,0.5245336294174194,0.842480480670929,0.842480480670929,0.0,110.92804718017578,88.0,62189.15625,0.0,1625.29345703125,1.0,279.15789794921875,283.3515014648437,299.08856201171875,303.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,40415.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345201015472412,1.0,0.0,0.0,3.5433690547943115,3.5433928966522217,8.377724611818849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.083984375,0.0,1449.8135986328125,1895.4371337890625,0.0,2790.562255859375,0.886027991771698,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.924631118774414,0.3648921847343445,0.3286028504371643,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9332534670829772,0.3739774525165558,0.3543833792209625,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.935701549053192,0.3763812482357025,0.2635226845741272,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954864740371704,0.3341809213161468,0.3170091509819031,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7812859416007996,0.2198724150657653,0.994107723236084,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182373046875,285.0142517089844,1.0,0.4975098967552185,0.6102777123451233,0.6102777123451233,1.0,,-2.710421323776245,1.1359145641326904,1.574506759643555,0.5260044932365417,0.9493130445480348,0.9493130445480348,0.0,99.7654266357422,76.0,62060.921875,0.0,1592.7012939453125,1.0,279.4416809082031,283.4729309082031,299.1082763671875,303.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249704837799072,1.0,0.0,0.0,3.679740905761719,3.679764747619629,9.034991990120034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.560546875,0.0,1545.314208984375,1895.4371337890625,0.0,2701.677734375,0.9097709059715272,1.0,0.0,3.0,1.0,0.0
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.924631118774414,0.3648921847343445,0.3286028504371643,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9332534670829772,0.3739774525165558,0.3543833792209625,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.935701549053192,0.3763812482357025,0.2635226845741272,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954864740371704,0.3341809213161468,0.3170091509819031,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7812859416007996,0.2198724150657653,0.994107723236084,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182373046875,285.0142517089844,1.0,0.4975098967552185,0.6102777123451233,0.6102777123451233,1.0,,-2.710421323776245,1.1359145641326904,1.574506759643555,0.5260044932365417,0.9493130445480348,0.9493130445480348,0.0,99.7654266357422,76.0,62060.921875,0.0,1592.7012939453125,1.0,279.4416809082031,283.4729309082031,299.1082763671875,303.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249704837799072,1.0,0.0,0.0,3.679740905761719,3.679764747619629,9.034991990120034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.560546875,0.0,1545.314208984375,1895.4371337890625,0.0,2701.677734375,0.9097709059715272,1.0,0.0,3.0,1.0,0.0
18004980,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9695663452148438,0.366034984588623,0.3294592201709747,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777235388755798,0.3762610852718353,0.3562782406806946,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.979166865348816,0.3779217004776001,0.2644340693950653,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9406394362449646,0.3362758755683899,0.3187111020088196,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165135383605957,0.2210981994867324,0.9980574250221252,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4913970828056335,0.608536422252655,0.608536422252655,1.0,,-2.72162127494812,1.1394044160842896,1.582216739654541,0.5270475149154663,0.8681944608688354,0.8681944608688354,0.0,88.60501861572266,94.0,63019.3125,0.0,1556.9442138671875,1.0,279.1573791503906,283.3574523925781,299.20513916015625,303.2987976074219,293.1499938964844,293.1499938964844,279.45001220703125,38141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317515850067139,1.0,0.0,0.0,3.584935426712036,3.5849592685699463,8.575431138524436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.068359375,0.0,1477.7176513671875,1895.4371337890625,0.0,2764.75732421875,0.8929301500320435,1.0,0.0,3.0,1.0,0.0
18005040,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9695663452148438,0.366034984588623,0.3294592201709747,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777235388755798,0.3762610852718353,0.3562782406806946,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.979166865348816,0.3779217004776001,0.2644340693950653,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9406394362449646,0.3362758755683899,0.3187111020088196,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165135383605957,0.2210981994867324,0.9980574250221252,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4913970828056335,0.608536422252655,0.608536422252655,1.0,,-2.72162127494812,1.1394044160842896,1.582216739654541,0.5270475149154663,0.8681944608688354,0.8681944608688354,0.0,88.60501861572266,94.0,63019.3125,0.0,1556.9442138671875,1.0,279.1573791503906,283.3574523925781,299.20513916015625,303.2987976074219,293.1499938964844,293.1499938964844,279.45001220703125,38141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317515850067139,1.0,0.0,0.0,3.584935426712036,3.5849592685699463,8.575431138524436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.068359375,0.0,1477.7176513671875,1895.4371337890625,0.0,2764.75732421875,0.8929301500320435,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756328463554382,0.366992324590683,0.3300254642963409,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9837743043899536,0.3776414394378662,0.3573544919490814,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9848744869232178,0.3789734840393066,0.2649796605110168,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9480968117713928,0.3375297784805298,0.319688081741333,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.821780264377594,0.2218318432569503,1.000621676445007,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977294921875,297.3123474121094,285.0460510253906,1.0,0.4921259880065918,0.6076658368110657,0.6076658368110657,1.0,,-2.728497266769409,1.1417465209960938,1.586750864982605,0.5277085900306702,0.9602553844451904,0.9602553844451904,0.0,87.43356323242188,94.0,62567.74609375,0.0,1561.267578125,1.0,279.4009094238281,283.4908752441406,299.18511962890625,303.1342468261719,293.1499938964844,293.1499938964844,279.45001220703125,33373.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259077668190002,1.0,0.0,0.0,3.6503746509552,3.6503982543945312,8.891360039342544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.4951171875,0.0,1513.9337158203125,1895.4371337890625,0.0,2710.384521484375,0.9053673148155212,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9734506011009216,0.3680926561355591,0.3310276567935943,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9820079207420348,0.3791334629058838,0.3587740659713745,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9828897714614868,0.3801512420177459,0.2658100128173828,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459218978881836,0.3388833105564117,0.3209802806377411,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8201128244400024,0.2226372361183166,1.00432288646698,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,297.81591796875,297.31298828125,285.0321044921875,1.0,0.4944519400596618,0.6067542433738708,0.6067542433738708,1.0,,-2.7384033203125,1.1454188823699951,1.5929844379425049,0.5290800929069519,0.9855411648750304,0.9855411648750304,0.0,88.5814208984375,112.0,63030.1171875,0.0,1580.7564697265625,1.0,279.4426574707031,283.4732360839844,299.2262268066406,303.2455749511719,293.1499938964844,293.1499938964844,279.1499938964844,32325.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824535608291626,1.0,0.0,0.0,3.739958047866821,3.7399823665618896,9.333117532150936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.3388671875,0.0,1607.404296875,1895.4371337890625,0.0,2697.638671875,0.9228684902191162,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465001821517944,0.3689324259757995,0.3323850631713867,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574439525604248,0.3811581432819366,0.361222892999649,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578256011009216,0.3813815116882324,0.2670983970165252,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178829789161682,0.3407091498374939,0.323225736618042,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7991697192192078,0.2236060798168182,1.0108977556228638,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.91290283203125,1.0,0.5022885203361511,0.6049310564994812,0.6049310564994812,1.0,,-2.755131959915161,1.1512982845306396,1.603833556175232,0.5311954617500305,0.8902814984321594,0.8902814984321594,0.0,96.50466918945312,130.0,64240.19921875,0.0,1642.07421875,1.0,279.15679931640625,283.3306579589844,299.32086181640625,303.4928283691406,293.1499938964844,293.1499938964844,279.45001220703125,37646.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326695561408997,1.0,0.0,0.0,3.67663836479187,3.6766629219055176,9.019762501338846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.875,0.0,1575.4188232421875,1895.4371337890625,0.0,2773.310546875,0.9127095341682434,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465001821517944,0.3689324259757995,0.3323850631713867,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574439525604248,0.3811581432819366,0.361222892999649,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578256011009216,0.3813815116882324,0.2670983970165252,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178829789161682,0.3407091498374939,0.323225736618042,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7991697192192078,0.2236060798168182,1.0108977556228638,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.91290283203125,1.0,0.5022885203361511,0.6049310564994812,0.6049310564994812,1.0,,-2.755131959915161,1.1512982845306396,1.603833556175232,0.5311954617500305,0.8902814984321594,0.8902814984321594,0.0,96.50466918945312,130.0,64240.19921875,0.0,1642.07421875,1.0,279.15679931640625,283.3306579589844,299.32086181640625,303.4928283691406,293.1499938964844,293.1499938964844,279.45001220703125,37646.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326695561408997,1.0,0.0,0.0,3.67663836479187,3.6766629219055176,9.019762501338846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.875,0.0,1575.4188232421875,1895.4371337890625,0.0,2773.310546875,0.9127095341682434,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9098823666572572,0.3707168102264404,0.3341096639633178,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.92164409160614,0.3837678432464599,0.3639130592346191,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.92138010263443,0.3833117187023163,0.2685864567756653,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8857920169830322,0.3430311679840088,0.3256723284721374,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.772053599357605,0.224825918674469,1.0179270505905151,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.3039855957031,285.04205322265625,1.0,0.5128803253173828,0.6031078100204468,0.6031078100204468,1.0,,-2.773606061935425,1.1579558849334717,1.6156501770019531,0.533539354801178,1.0,1.0,0.0,108.45909118652344,148.0,64164.2265625,0.0,1725.7872314453125,1.0,279.4435119628906,283.4635009765625,299.3381042480469,303.4328918457031,293.1499938964844,293.1499938964844,279.1499938964844,32781.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260671496391296,1.0,0.0,0.0,3.816050529479981,3.816075563430786,9.716760587252793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9072265625,0.0,1700.698486328125,1895.4371337890625,0.0,2711.8662109375,0.9400636553764344,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9098823666572572,0.3707168102264404,0.3341096639633178,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.92164409160614,0.3837678432464599,0.3639130592346191,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.92138010263443,0.3833117187023163,0.2685864567756653,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8857920169830322,0.3430311679840088,0.3256723284721374,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.772053599357605,0.224825918674469,1.0179270505905151,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.3039855957031,285.04205322265625,1.0,0.5128803253173828,0.6031078100204468,0.6031078100204468,1.0,,-2.773606061935425,1.1579558849334717,1.6156501770019531,0.533539354801178,1.0,1.0,0.0,108.45909118652344,148.0,64164.2265625,0.0,1725.7872314453125,1.0,279.4435119628906,283.4635009765625,299.3381042480469,303.4328918457031,293.1499938964844,293.1499938964844,279.1499938964844,32781.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260671496391296,1.0,0.0,0.0,3.816050529479981,3.816075563430786,9.716760587252793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9072265625,0.0,1700.698486328125,1895.4371337890625,0.0,2711.8662109375,0.9400636553764344,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771569728851318,0.3713530600070953,0.3355615437030792,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.888098418712616,0.3855741024017334,0.3664429485797882,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872746229171753,0.3843036890029907,0.2699211239814758,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556296229362488,0.3446126282215118,0.3279729783535003,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7462162375450134,0.2255056053400039,1.0245399475097656,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953796386719,284.9093017578125,1.0,0.5250002145767212,0.6010745763778687,0.6010745763778687,1.0,,-2.790715456008911,1.1637120246887207,1.6270034313201904,0.5355146527290344,0.9134505391120912,0.9134505391120912,0.0,123.4449691772461,166.0,65503.0625,0.0,1822.901123046875,1.0,279.15704345703125,283.3060302734375,299.4297790527344,303.6837158203125,293.1499938964844,293.1499938964844,278.8500061035156,37348.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342755436897278,1.0,0.0,0.0,3.772150039672852,3.772175312042236,9.494480082139488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1025390625,0.0,1683.7891845703125,1895.4371337890625,0.0,2788.28125,0.9335426092147828,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771569728851318,0.3713530600070953,0.3355615437030792,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.888098418712616,0.3855741024017334,0.3664429485797882,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872746229171753,0.3843036890029907,0.2699211239814758,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556296229362488,0.3446126282215118,0.3279729783535003,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7462162375450134,0.2255056053400039,1.0245399475097656,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953796386719,284.9093017578125,1.0,0.5250002145767212,0.6010745763778687,0.6010745763778687,1.0,,-2.790715456008911,1.1637120246887207,1.6270034313201904,0.5355146527290344,0.9134505391120912,0.9134505391120912,0.0,123.4449691772461,166.0,65503.0625,0.0,1822.901123046875,1.0,279.15704345703125,283.3060302734375,299.4297790527344,303.6837158203125,293.1499938964844,293.1499938964844,278.8500061035156,37348.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342755436897278,1.0,0.0,0.0,3.772150039672852,3.772175312042236,9.494480082139488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1025390625,0.0,1683.7891845703125,1895.4371337890625,0.0,2788.28125,0.9335426092147828,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487730622291565,0.3717813193798065,0.3364805579185486,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8596780896186829,0.3871243298053741,0.368515282869339,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583077192306519,0.385023683309555,0.2708664834499359,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298355937004089,0.3459260463714599,0.3298353254795074,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7239723205566406,0.2258946001529693,1.0294005870819092,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850646972656,284.9015197753906,1.0,0.537555992603302,0.5990412831306458,0.5990412831306458,1.0,,-2.803525924682617,1.1674689054489136,1.6360571384429932,0.5363869071006775,0.8508102297782898,0.8508102297782898,0.0,140.34852600097656,169.0,66023.4453125,0.0,1923.5462646484373,1.0,278.8577880859375,283.2750244140625,299.46734619140625,303.7669372558594,293.1499938964844,293.1499938964844,279.1499938964844,39912.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380011320114136,1.0,0.0,0.0,3.571554660797119,3.5715785026550293,8.511535156685568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.1005859375,0.0,1476.2813720703125,1895.4371337890625,0.0,2823.04541015625,0.8917406797409058,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487730622291565,0.3717813193798065,0.3364805579185486,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8596780896186829,0.3871243298053741,0.368515282869339,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583077192306519,0.385023683309555,0.2708664834499359,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298355937004089,0.3459260463714599,0.3298353254795074,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7239723205566406,0.2258946001529693,1.0294005870819092,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850646972656,284.9015197753906,1.0,0.537555992603302,0.5990412831306458,0.5990412831306458,1.0,,-2.803525924682617,1.1674689054489136,1.6360571384429932,0.5363869071006775,0.8508102297782898,0.8508102297782898,0.0,140.34852600097656,169.0,66023.4453125,0.0,1923.5462646484373,1.0,278.8577880859375,283.2750244140625,299.46734619140625,303.7669372558594,293.1499938964844,293.1499938964844,279.1499938964844,39912.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380011320114136,1.0,0.0,0.0,3.571554660797119,3.5715785026550293,8.511535156685568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.1005859375,0.0,1476.2813720703125,1895.4371337890625,0.0,2823.04541015625,0.8917406797409058,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.840807318687439,0.3726201057434082,0.337194949388504,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.851696252822876,0.3883193135261535,0.3696822226047516,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501051068305969,0.3858774304389953,0.2714688181877136,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224822878837585,0.346953272819519,0.3308649063110351,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173104882240295,0.2263220846652984,1.0318719148635864,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95928955078125,297.2840270996094,285.0312805175781,1.0,0.5420801043510437,0.5980246067047119,0.5980246067047119,1.0,,-2.810715436935425,1.169689655303955,1.6410256624221802,0.5369693636894226,0.940645396709442,0.940645396709442,0.0,146.44204711914062,169.0,65544.546875,0.0,1964.1640625,1.0,279.09991455078125,283.4117736816406,299.4472351074219,303.5917663574219,293.1499938964844,293.1499938964844,279.1499938964844,34196.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313878774642944,1.0,0.0,0.0,3.6284101009368896,3.6284337043762207,8.784681995166466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.533203125,0.0,1495.8658447265625,1895.4371337890625,0.0,2761.369140625,0.9011811017990112,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.835783064365387,0.3735879361629486,0.3382168114185333,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.846680223941803,0.3896271884441376,0.3710669279098511,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.844897985458374,0.3868572115898132,0.2722642719745636,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177430629730225,0.3480857908725738,0.3320852518081665,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7128327488899231,0.22683946788311,1.0348997116088867,285.01885986328125,284.95001220703125,298.9452209472656,296.51300048828125,297.9771423339844,297.28448486328125,285.017578125,1.0,0.5460556745529175,0.5970123410224915,0.5970123410224915,1.0,,-2.819668292999268,1.1727019548416138,1.6469664573669434,0.5379562973976135,0.9598039984703064,0.9598039984703064,0.0,151.0566864013672,157.0,65943.5,0.0,2000.7254638671875,1.0,279.1424865722656,283.39599609375,299.4889831542969,303.6997985839844,293.1499938964844,293.1499938964844,278.8500061035156,33035.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295658826828003,1.0,0.0,0.0,3.706922054290772,3.7069461345672607,9.168962264993752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.1435546875,0.0,1574.899658203125,1895.4371337890625,0.0,2744.405029296875,0.9158773422241212,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349388241767883,0.3743342757225036,0.3391936123371124,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464255928993225,0.3914071023464203,0.3729929327964782,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441276550292969,0.3878189325332641,0.273150622844696,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174412250518799,0.3495798408985138,0.3337329924106598,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.712112545967102,0.2273643612861633,1.0381064414978027,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.2776184082031,284.9183654785156,1.0,0.5478833913803101,0.5949878096580505,0.5949878096580505,1.0,,-2.830068349838257,1.1752464771270752,1.6548218727111816,0.5384326577186584,0.8756317496299744,0.8756317496299744,0.0,152.6737060546875,145.0,66903.859375,0.0,2025.4019775390625,1.0,278.857177734375,283.2747802734375,299.5788879394531,303.9293518066406,293.1499938964844,293.1499938964844,279.1499938964844,37987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361701369285583,1.0,0.0,0.0,3.618742465972901,3.6187665462493896,8.737931693758583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.845703125,0.0,1513.4146728515625,1895.4371337890625,0.0,2805.95458984375,0.9002580046653748,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349388241767883,0.3743342757225036,0.3391936123371124,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464255928993225,0.3914071023464203,0.3729929327964782,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441276550292969,0.3878189325332641,0.273150622844696,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174412250518799,0.3495798408985138,0.3337329924106598,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.712112545967102,0.2273643612861633,1.0381064414978027,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.2776184082031,284.9183654785156,1.0,0.5478833913803101,0.5949878096580505,0.5949878096580505,1.0,,-2.830068349838257,1.1752464771270752,1.6548218727111816,0.5384326577186584,0.8756317496299744,0.8756317496299744,0.0,152.6737060546875,145.0,66903.859375,0.0,2025.4019775390625,1.0,278.857177734375,283.2747802734375,299.5788879394531,303.9293518066406,293.1499938964844,293.1499938964844,279.1499938964844,37987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361701369285583,1.0,0.0,0.0,3.618742465972901,3.6187665462493896,8.737931693758583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.845703125,0.0,1513.4146728515625,1895.4371337890625,0.0,2805.95458984375,0.9002580046653748,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424724340438843,0.3762113451957702,0.3403839468955993,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8547318577766418,0.3939152657985687,0.3749381303787231,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518304228782654,0.3895593583583832,0.2740419805049896,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.825104296207428,0.3516708612442016,0.3353208005428314,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7185489535331726,0.2283040136098861,1.0407360792160034,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230407714844,1.0,0.5461372137069702,0.5929632782936096,0.5929632782936096,1.0,,-2.8399715423583984,1.1775436401367188,1.6624279022216797,0.5386379957199097,0.9851357340812684,0.9851357340812684,0.0,148.1423797607422,133.0,66748.390625,0.0,2019.662353515625,1.0,279.1430969238281,283.3865661621094,299.5969543457031,303.8644714355469,293.1499938964844,293.1499938964844,278.8500061035156,32655.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293629884719849,1.0,0.0,0.0,3.7620108127594,3.762035369873047,9.443508020012814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.54296875,0.0,1635.6048583984375,1895.4371337890625,0.0,2742.5166015625,0.9279121160507202,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424724340438843,0.3762113451957702,0.3403839468955993,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8547318577766418,0.3939152657985687,0.3749381303787231,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518304228782654,0.3895593583583832,0.2740419805049896,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.825104296207428,0.3516708612442016,0.3353208005428314,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7185489535331726,0.2283040136098861,1.0407360792160034,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230407714844,1.0,0.5461372137069702,0.5929632782936096,0.5929632782936096,1.0,,-2.8399715423583984,1.1775436401367188,1.6624279022216797,0.5386379957199097,0.9851357340812684,0.9851357340812684,0.0,148.1423797607422,133.0,66748.390625,0.0,2019.662353515625,1.0,279.1430969238281,283.3865661621094,299.5969543457031,303.8644714355469,293.1499938964844,293.1499938964844,278.8500061035156,32655.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293629884719849,1.0,0.0,0.0,3.7620108127594,3.762035369873047,9.443508020012814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.54296875,0.0,1635.6048583984375,1895.4371337890625,0.0,2742.5166015625,0.9279121160507202,1.0,0.0,3.0,1.0,0.0
18006060,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544219136238098,0.3770791888236999,0.341154932975769,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8677879571914673,0.3957212567329407,0.3765501081943512,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8641307353973389,0.390432596206665,0.2746171951293945,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8368293642997742,0.3530991375446319,0.336566299200058,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282887101173401,0.2288366705179214,1.0423475503921509,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0719299316406,297.2718811035156,284.90753173828125,1.0,0.5422877073287964,0.5909744501113892,0.5909744501113892,1.0,,-2.8469691276550293,1.1785038709640503,1.6684651374816897,0.5383101105690002,0.8868606090545654,0.8868606090545654,0.0,140.79855346679688,121.0,67696.8515625,0.0,1995.4581298828125,1.0,278.85675048828125,283.2505798339844,299.6791076660156,304.08544921875,293.1499938964844,293.1499938964844,279.1499938964844,38024.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363155722618103,1.0,0.0,0.0,3.6807072162628174,3.680732011795044,9.039737847160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.630859375,0.0,1582.879638671875,1895.4371337890625,0.0,2807.3115234375,0.9139194488525392,1.0,0.0,3.0,1.0,0.0
18006120,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544219136238098,0.3770791888236999,0.341154932975769,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8677879571914673,0.3957212567329407,0.3765501081943512,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8641307353973389,0.390432596206665,0.2746171951293945,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8368293642997742,0.3530991375446319,0.336566299200058,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282887101173401,0.2288366705179214,1.0423475503921509,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0719299316406,297.2718811035156,284.90753173828125,1.0,0.5422877073287964,0.5909744501113892,0.5909744501113892,1.0,,-2.8469691276550293,1.1785038709640503,1.6684651374816897,0.5383101105690002,0.8868606090545654,0.8868606090545654,0.0,140.79855346679688,121.0,67696.8515625,0.0,1995.4581298828125,1.0,278.85675048828125,283.2505798339844,299.6791076660156,304.08544921875,293.1499938964844,293.1499938964844,279.1499938964844,38024.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363155722618103,1.0,0.0,0.0,3.6807072162628174,3.680732011795044,9.039737847160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.630859375,0.0,1582.879638671875,1895.4371337890625,0.0,2807.3115234375,0.9139194488525392,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725148439407349,0.3790720701217651,0.3422495722770691,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8870366811752319,0.3982868790626526,0.3783342540264129,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825631737709045,0.3921643197536468,0.275332897901535,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540908694267273,0.3551869988441467,0.3379282653331756,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423452734947205,0.2298081517219543,1.0441226959228516,285.024169921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735595703125,285.02227783203125,1.0,0.537215530872345,0.5889855623245239,0.5889855623245239,1.0,,-2.855052709579468,1.179945707321167,1.6751070022583008,0.5380234122276306,0.9996646642684937,0.9996646642684937,0.0,131.18052673339844,109.0,67427.015625,0.0,1961.8245849609373,1.0,279.1435241699219,283.3734436035156,299.6914978027344,304.006103515625,293.1499938964844,293.1499938964844,278.8500061035156,32880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294380903244019,1.0,0.0,0.0,3.812167167663574,3.81219220161438,9.696993856778136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.658203125,0.0,1696.8043212890625,1895.4371337890625,0.0,2743.215576171875,0.939413845539093,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725148439407349,0.3790720701217651,0.3422495722770691,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8870366811752319,0.3982868790626526,0.3783342540264129,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825631737709045,0.3921643197536468,0.275332897901535,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540908694267273,0.3551869988441467,0.3379282653331756,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423452734947205,0.2298081517219543,1.0441226959228516,285.024169921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735595703125,285.02227783203125,1.0,0.537215530872345,0.5889855623245239,0.5889855623245239,1.0,,-2.855052709579468,1.179945707321167,1.6751070022583008,0.5380234122276306,0.9996646642684937,0.9996646642684937,0.0,131.18052673339844,109.0,67427.015625,0.0,1961.8245849609373,1.0,279.1435241699219,283.3734436035156,299.6914978027344,304.006103515625,293.1499938964844,293.1499938964844,278.8500061035156,32880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294380903244019,1.0,0.0,0.0,3.812167167663574,3.81219220161438,9.696993856778136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.658203125,0.0,1696.8043212890625,1895.4371337890625,0.0,2743.215576171875,0.939413845539093,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837495446205139,0.3796527683734894,0.342840701341629,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.898816704750061,0.3992993235588074,0.3792707622051239,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8939365148544312,0.3927081823348999,0.2757243812084198,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8648625016212463,0.3559887409210205,0.3386481404304504,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511152625083923,0.2301537096500396,1.0452055931091309,284.8803405761719,284.95001220703125,299.3209533691406,296.73126220703125,298.1206970214844,297.2718811035156,284.875,1.0,0.5344541072845459,0.5879911780357361,0.5879911780357361,1.0,,-2.85953140258789,1.1808348894119265,1.6786965131759644,0.5380537509918213,0.9060643911361694,0.9060643911361694,0.0,125.95301818847656,109.0,68530.9765625,0.0,1943.590576171875,1.0,278.8939208984375,283.208740234375,299.7611999511719,304.26544189453125,293.1499938964844,293.1499938964844,278.8500061035156,36339.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350685238838196,1.0,0.0,0.0,3.803624868392944,3.803650379180908,9.65358481153089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.392578125,0.0,1713.5384521484375,1895.4371337890625,0.0,2795.677001953125,0.9380965828895568,1.0,0.0,3.0,1.0,0.0
