time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950726389884949,0.3800012767314911,0.3429898619651794,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9110980033874512,0.4001330435276031,0.3798826336860657,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.905453622341156,0.3930429220199585,0.2758343517780304,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.875959575176239,0.3566206395626068,0.3390723764896393,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601733207702637,0.230370819568634,1.0453566312789917,284.8990173339844,284.95001220703125,299.3607788085937,296.7531433105469,298.13433837890625,297.2681579589844,284.90185546875,1.0,0.531434178352356,0.587035596370697,0.587035596370697,1.0,,-2.8612725734710693,1.1805264949798584,1.680746078491211,0.5374689102172852,0.8961042165756226,0.8961042165756226,0.0,120.89569854736328,97.0,68374.4765625,0.0,1921.72802734375,1.0,278.8565979003906,283.2327880859375,299.7694091796875,304.2223815917969,293.1499938964844,293.1499938964844,279.1499938964844,38124.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362340331077576,1.0,0.0,0.0,3.732036828994751,3.732062101364136,9.2936249984632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.861328125,0.0,1642.6187744140625,1895.4371337890625,0.0,2806.551025390625,0.9253494143486024,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9277623295783995,0.3820482194423675,0.344060868024826,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9464671611785888,0.4027422964572906,0.3816336393356323,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9395973682403564,0.3947905302047729,0.2765048146247864,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9060180187225342,0.3587217330932617,0.3403728008270263,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7851589322090149,0.2313671708106994,1.0469168424606323,285.02838134765625,284.95001220703125,299.4389038085937,296.795166015625,298.16680908203125,297.2707214355469,285.02740478515625,1.0,0.5252193808555603,0.5851244330406189,0.5851244330406189,1.0,,-2.868900775909424,1.181781768798828,1.6871190071105957,0.537060022354126,1.0,1.0,0.0,109.5916976928711,85.0,67991.9140625,0.0,1878.720947265625,1.0,279.1434936523437,283.36724853515625,299.77783203125,304.13250732421875,293.1499938964844,293.1499938964844,278.8500061035156,33369.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293617963790894,1.0,0.0,0.0,3.8484604358673096,3.8484859466552734,9.8825114491774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1337890625,0.0,1744.62548828125,1895.4371337890625,0.0,2742.505615234375,0.9478686451911926,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9277623295783995,0.3820482194423675,0.344060868024826,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9464671611785888,0.4027422964572906,0.3816336393356323,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9395973682403564,0.3947905302047729,0.2765048146247864,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9060180187225342,0.3587217330932617,0.3403728008270263,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7851589322090149,0.2313671708106994,1.0469168424606323,285.02838134765625,284.95001220703125,299.4389038085937,296.795166015625,298.16680908203125,297.2707214355469,285.02740478515625,1.0,0.5252193808555603,0.5851244330406189,0.5851244330406189,1.0,,-2.868900775909424,1.181781768798828,1.6871190071105957,0.537060022354126,1.0,1.0,0.0,109.5916976928711,85.0,67991.9140625,0.0,1878.720947265625,1.0,279.1434936523437,283.36724853515625,299.77783203125,304.13250732421875,293.1499938964844,293.1499938964844,278.8500061035156,33369.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293617963790894,1.0,0.0,0.0,3.8484604358673096,3.8484859466552734,9.8825114491774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1337890625,0.0,1744.62548828125,1895.4371337890625,0.0,2742.505615234375,0.9478686451911926,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9686986804008484,0.3830122053623199,0.3448105156421661,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9847909808158876,0.4046207368373871,0.3831843733787536,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786141514778136,0.3956792652606964,0.2769928276538849,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480339884757996,0.3601608276367187,0.3414929211139679,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.816676676273346,0.2319484800100326,1.048082709312439,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937561035156,297.265869140625,284.9004211425781,1.0,0.5187645554542542,0.5832132697105408,0.5832132697105408,1.0,,-2.875008106231689,1.182294845581055,1.6927132606506348,0.5364196300506592,0.9059323072433472,0.9059323072433472,0.0,98.33412170410156,103.0,68994.9453125,0.0,1833.2879638671875,1.0,278.8568420410156,283.2194519042969,299.8504943847656,304.3456726074219,293.1499938964844,293.1499938964844,278.54998779296875,38014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360726833343506,1.0,0.0,0.0,3.7778513431549072,3.777876853942871,9.523201924821478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.7958984375,0.0,1695.7125244140625,1895.4371337890625,0.0,2805.045166015625,0.9353273510932922,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9686986804008484,0.3830122053623199,0.3448105156421661,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9847909808158876,0.4046207368373871,0.3831843733787536,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786141514778136,0.3956792652606964,0.2769928276538849,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480339884757996,0.3601608276367187,0.3414929211139679,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.816676676273346,0.2319484800100326,1.048082709312439,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937561035156,297.265869140625,284.9004211425781,1.0,0.5187645554542542,0.5832132697105408,0.5832132697105408,1.0,,-2.875008106231689,1.182294845581055,1.6927132606506348,0.5364196300506592,0.9059323072433472,0.9059323072433472,0.0,98.33412170410156,103.0,68994.9453125,0.0,1833.2879638671875,1.0,278.8568420410156,283.2194519042969,299.8504943847656,304.3456726074219,293.1499938964844,293.1499938964844,278.54998779296875,38014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360726833343506,1.0,0.0,0.0,3.7778513431549072,3.777876853942871,9.523201924821478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.7958984375,0.0,1695.7125244140625,1895.4371337890625,0.0,2805.045166015625,0.9353273510932922,1.0,0.0,3.0,1.0,0.0
18006660,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.967112958431244,0.3838745057582855,0.345513641834259,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9840101599693298,0.4063711166381836,0.3847985565662384,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770551323890686,0.3964174389839172,0.2774768769741058,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9467986226081848,0.3614501357078552,0.3426887094974518,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153427839279175,0.2323699593544006,1.0500251054763794,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017333984375,1.0,0.5210508704185486,0.5813314914703369,0.5813314914703369,1.0,,-2.8821394443511963,1.1832952499389648,1.6988441944122314,0.5358208417892456,0.8483747839927673,0.8483747839927673,0.0,99.22542572021484,121.0,69278.28125,0.0,1848.984130859375,1.0,278.55780029296875,283.1986389160156,299.8729553222656,304.3957214355469,293.1499938964844,293.1499938964844,278.8500061035156,39993.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385970592498779,1.0,0.0,0.0,3.567532539367676,3.567556619644165,8.492375513924344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6767578125,0.0,1472.548583984375,1895.4371337890625,0.0,2828.610107421875,0.890954852104187,1.0,0.0,3.0,1.0,0.0
18006720,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.967112958431244,0.3838745057582855,0.345513641834259,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9840101599693298,0.4063711166381836,0.3847985565662384,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770551323890686,0.3964174389839172,0.2774768769741058,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9467986226081848,0.3614501357078552,0.3426887094974518,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153427839279175,0.2323699593544006,1.0500251054763794,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017333984375,1.0,0.5210508704185486,0.5813314914703369,0.5813314914703369,1.0,,-2.8821394443511963,1.1832952499389648,1.6988441944122314,0.5358208417892456,0.8483747839927673,0.8483747839927673,0.0,99.22542572021484,121.0,69278.28125,0.0,1848.984130859375,1.0,278.55780029296875,283.1986389160156,299.8729553222656,304.3957214355469,293.1499938964844,293.1499938964844,278.8500061035156,39993.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385970592498779,1.0,0.0,0.0,3.567532539367676,3.567556619644165,8.492375513924344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6767578125,0.0,1472.548583984375,1895.4371337890625,0.0,2828.610107421875,0.890954852104187,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9446327686309814,0.3859753012657165,0.3474497199058532,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642357230186462,0.4090172946453094,0.3873940706253052,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9554941654205322,0.3981748521327972,0.2787622511386871,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232044219970704,0.3635286092758178,0.3447694778442383,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972825765609741,0.233300045132637,1.054991602897644,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282074809074402,0.5794497728347778,0.5794497728347778,1.0,,-2.8975932598114014,1.187992811203003,1.7096004486083984,0.5370166897773743,0.9493964314460754,0.9493964314460754,0.0,106.71073150634766,139.0,69110.984375,0.0,1910.6732177734373,1.0,278.84185791015625,283.3142395019531,299.8832702636719,304.3111877441406,293.1499938964844,293.1499938964844,278.54998779296875,33428.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307666778564453,1.0,0.0,0.0,3.693334817886353,3.693358898162842,9.101870546146528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3701171875,0.0,1562.4508056640625,1895.4371337890625,0.0,2755.583740234375,0.9130692481994628,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9446327686309814,0.3859753012657165,0.3474497199058532,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642357230186462,0.4090172946453094,0.3873940706253052,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9554941654205322,0.3981748521327972,0.2787622511386871,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232044219970704,0.3635286092758178,0.3447694778442383,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972825765609741,0.233300045132637,1.054991602897644,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282074809074402,0.5794497728347778,0.5794497728347778,1.0,,-2.8975932598114014,1.187992811203003,1.7096004486083984,0.5370166897773743,0.9493964314460754,0.9493964314460754,0.0,106.71073150634766,139.0,69110.984375,0.0,1910.6732177734373,1.0,278.84185791015625,283.3142395019531,299.8832702636719,304.3111877441406,293.1499938964844,293.1499938964844,278.54998779296875,33428.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307666778564453,1.0,0.0,0.0,3.693334817886353,3.693358898162842,9.101870546146528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3701171875,0.0,1562.4508056640625,1895.4371337890625,0.0,2755.583740234375,0.9130692481994628,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279596209526062,0.3864950239658355,0.3483938574790954,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487379789352416,0.4099896252155304,0.3887219429016113,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9390621781349182,0.3986464440822601,0.2794186770915985,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907314658164978,0.3642516732215881,0.3458448052406311,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847087383270264,0.2335614413022995,1.0577491521835327,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613220214844,297.2621154785156,284.88299560546875,1.0,0.532951831817627,0.5785088539123535,0.5785088539123535,1.0,,-2.905725240707397,1.190491795539856,1.715233325958252,0.5377733111381531,0.8668604493141174,0.8668604493141174,0.0,112.34619903564452,139.0,70123.609375,0.0,1951.791015625,1.0,278.5965881347656,283.1691589355469,299.9466552734375,304.562744140625,293.1499938964844,293.1499938964844,278.54998779296875,37236.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360454440116882,1.0,0.0,0.0,3.669078826904297,3.669103384017944,8.982710255622806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.7333984375,0.0,1563.796142578125,1895.4371337890625,0.0,2804.791015625,0.908319890499115,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.90927392244339,0.3868135511875152,0.3489424884319305,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9300728440284728,0.4108043015003204,0.3897683620452881,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9198675751686096,0.3989360630512237,0.2798300385475158,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910316228866577,0.3648208081722259,0.3466651141643524,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707504034042358,0.2336954474449157,1.059722065925598,284.9208984375,284.95001220703125,299.7257385253906,296.9351806640625,298.2720642089844,297.2585144042969,284.9226989746094,1.0,0.538073718547821,0.5774820446968079,0.5774820446968079,1.0,,-2.911495923995972,1.1918305158615112,1.7196654081344604,0.5378605723381042,0.8736959099769592,0.8736959099769592,0.0,119.1641616821289,157.0,70052.9609375,0.0,1995.1051025390625,1.0,278.5575866699219,283.2026062011719,299.94970703125,304.5160217285156,293.1499938964844,293.1499938964844,278.8500061035156,37881.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371223211288452,1.0,0.0,0.0,3.604167461395264,3.604191541671753,8.667687438901339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.103515625,0.0,1496.677001953125,1895.4371337890625,0.0,2814.84130859375,0.8969653844833374,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798901438713074,0.3884882926940918,0.3507432639598846,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8982963562011719,0.4131541848182678,0.3923653364181518,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889155983924866,0.4003371000289917,0.2810730040073395,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630630373954773,0.3665879368782043,0.3487368822097778,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470471262931824,0.2343523055315017,1.064858317375183,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.2593688964844,285.020751953125,1.0,0.5493908524513245,0.5754283666610718,0.5754283666610718,1.0,,-2.926933526992798,1.1962153911590576,1.7307181358337402,0.5387243032455444,0.9790372848510742,0.9790372848510742,0.0,133.87620544433594,175.0,69958.4140625,0.0,2094.201416015625,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.4359741210937,293.1499938964844,293.1499938964844,278.54998779296875,32685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315326571464539,1.0,0.0,0.0,3.747660636901856,3.747684955596924,9.371600526719704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.95703125,0.0,1619.0950927734375,1895.4371337890625,0.0,2762.7177734375,0.9246782064437866,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798901438713074,0.3884882926940918,0.3507432639598846,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8982963562011719,0.4131541848182678,0.3923653364181518,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889155983924866,0.4003371000289917,0.2810730040073395,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630630373954773,0.3665879368782043,0.3487368822097778,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470471262931824,0.2343523055315017,1.064858317375183,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.2593688964844,285.020751953125,1.0,0.5493908524513245,0.5754283666610718,0.5754283666610718,1.0,,-2.926933526992798,1.1962153911590576,1.7307181358337402,0.5387243032455444,0.9790372848510742,0.9790372848510742,0.0,133.87620544433594,175.0,69958.4140625,0.0,2094.201416015625,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.4359741210937,293.1499938964844,293.1499938964844,278.54998779296875,32685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315326571464539,1.0,0.0,0.0,3.747660636901856,3.747684955596924,9.371600526719704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.95703125,0.0,1619.0950927734375,1895.4371337890625,0.0,2762.7177734375,0.9246782064437866,1.0,0.0,3.0,1.0,0.0
18007140,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535340428352356,0.3889304995536804,0.3520614504814148,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713624477386475,0.4146333336830139,0.3946391940116882,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8618359565734863,0.4007415473461151,0.2820326089859009,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383896350860596,0.3675551116466522,0.3505144417285919,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262054681777954,0.234454721212387,1.0691485404968262,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.9122009277344,1.0,0.5613686442375183,0.5733747482299805,0.5733747482299805,1.0,,-2.9397060871124268,1.1993364095687866,1.7403697967529297,0.5390841960906982,0.8865891098976135,0.8865891098976135,0.0,150.6499786376953,193.0,70930.1875,0.0,2200.025146484375,1.0,278.556884765625,283.1760559082031,300.0045166015625,304.63311767578125,293.1499938964844,293.1499938964844,278.8500061035156,37832.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388593196868896,1.0,0.0,0.0,3.668936967849731,3.6689612865448,8.982015060610138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.5771484375,0.0,1568.12109375,1895.4371337890625,0.0,2831.059814453125,0.911204755306244,1.0,0.0,3.0,1.0,0.0
18007200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535340428352356,0.3889304995536804,0.3520614504814148,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713624477386475,0.4146333336830139,0.3946391940116882,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8618359565734863,0.4007415473461151,0.2820326089859009,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383896350860596,0.3675551116466522,0.3505144417285919,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262054681777954,0.234454721212387,1.0691485404968262,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.9122009277344,1.0,0.5613686442375183,0.5733747482299805,0.5733747482299805,1.0,,-2.9397060871124268,1.1993364095687866,1.7403697967529297,0.5390841960906982,0.8865891098976135,0.8865891098976135,0.0,150.6499786376953,193.0,70930.1875,0.0,2200.025146484375,1.0,278.556884765625,283.1760559082031,300.0045166015625,304.63311767578125,293.1499938964844,293.1499938964844,278.8500061035156,37832.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388593196868896,1.0,0.0,0.0,3.668936967849731,3.6689612865448,8.982015060610138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.5771484375,0.0,1568.12109375,1895.4371337890625,0.0,2831.059814453125,0.911204755306244,1.0,0.0,3.0,1.0,0.0
18007260,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8329153656959534,0.3903788030147552,0.3537012934684753,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499632477760315,0.4167898893356323,0.3971145153045654,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404810428619385,0.4019165635108948,0.2831589579582214,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186997175216675,0.369099348783493,0.3524403870105743,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082147002220154,0.2348878532648086,1.0736377239227295,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2509155273437,285.019775390625,1.0,0.5735988616943359,0.5712427496910095,0.5712427496910095,1.0,,-2.953710556030273,1.2028831243515017,1.7508275508880615,0.539386510848999,0.994903028011322,0.994903028011322,0.0,167.8812255859375,181.0,70706.8359375,0.0,2311.255615234375,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.5331726074219,293.1499938964844,293.1499938964844,278.54998779296875,32887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333411812782288,1.0,0.0,0.0,3.801438808441162,3.8014636039733887,9.642491249906016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.5126953125,0.0,1684.0146484375,1895.4371337890625,0.0,2779.570556640625,0.9369814991950988,1.0,0.0,3.0,1.0,0.0
18007320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8329153656959534,0.3903788030147552,0.3537012934684753,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499632477760315,0.4167898893356323,0.3971145153045654,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404810428619385,0.4019165635108948,0.2831589579582214,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186997175216675,0.369099348783493,0.3524403870105743,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082147002220154,0.2348878532648086,1.0736377239227295,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2509155273437,285.019775390625,1.0,0.5735988616943359,0.5712427496910095,0.5712427496910095,1.0,,-2.953710556030273,1.2028831243515017,1.7508275508880615,0.539386510848999,0.994903028011322,0.994903028011322,0.0,167.8812255859375,181.0,70706.8359375,0.0,2311.255615234375,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.5331726074219,293.1499938964844,293.1499938964844,278.54998779296875,32887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333411812782288,1.0,0.0,0.0,3.801438808441162,3.8014636039733887,9.642491249906016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.5126953125,0.0,1684.0146484375,1895.4371337890625,0.0,2779.570556640625,0.9369814991950988,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276211619377136,0.3906936645507812,0.3544738590717315,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449704647064209,0.4181480705738067,0.3988241553306579,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350067734718323,0.4021799266338348,0.2836876213550567,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136840462684631,0.3699153363704681,0.3536254465579986,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029184699058533,0.2348445951938629,1.075107216835022,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029846191406,1.0,0.5769456624984741,0.5691108107566833,0.5691108107566833,1.0,,-2.960535764694214,1.2031506299972534,1.7573851346969604,0.5382755398750305,0.8935731649398804,0.8935731649398804,0.0,173.29623413085938,169.0,71570.0390625,0.0,2350.7685546875,1.0,278.5565185546875,283.15399169921875,300.044677734375,304.7192687988281,293.1499938964844,293.1499938964844,278.8500061035156,38094.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402646780014038,1.0,0.0,0.0,3.719027042388916,3.7190520763397217,9.228942872141488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.2392578125,0.0,1627.2972412109375,1895.4371337890625,0.0,2844.188232421875,0.9224691390991212,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276211619377136,0.3906936645507812,0.3544738590717315,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449704647064209,0.4181480705738067,0.3988241553306579,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350067734718323,0.4021799266338348,0.2836876213550567,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136840462684631,0.3699153363704681,0.3536254465579986,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029184699058533,0.2348445951938629,1.075107216835022,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029846191406,1.0,0.5769456624984741,0.5691108107566833,0.5691108107566833,1.0,,-2.960535764694214,1.2031506299972534,1.7573851346969604,0.5382755398750305,0.8935731649398804,0.8935731649398804,0.0,173.29623413085938,169.0,71570.0390625,0.0,2350.7685546875,1.0,278.5565185546875,283.15399169921875,300.044677734375,304.7192687988281,293.1499938964844,293.1499938964844,278.8500061035156,38094.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402646780014038,1.0,0.0,0.0,3.719027042388916,3.7190520763397217,9.228942872141488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.2392578125,0.0,1627.2972412109375,1895.4371337890625,0.0,2844.188232421875,0.9224691390991212,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284441232681274,0.3913570642471313,0.3547461330890655,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461074233055115,0.4191621541976928,0.3995369374752044,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8357774615287781,0.4026656746864319,0.2838351726531982,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146376013755798,0.3705930113792419,0.3540570139884949,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035197019577026,0.2349981665611267,1.075095295906067,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641052246094,297.2419738769531,285.0306091308594,1.0,0.5767695307731628,0.5680448412895203,0.5680448412895203,1.0,,-2.9623968601226807,1.2025991678237915,1.7597976922988892,0.5372277498245239,0.9825502038002014,0.9825502038002014,0.0,172.80178833007812,169.0,70857.84375,0.0,2351.62451171875,1.0,278.8038330078125,283.292724609375,300.01129150390625,304.5187683105469,293.1499938964844,293.1499938964844,278.8500061035156,33996.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835187554359436,1.0,0.0,0.0,3.767598390579224,3.76762318611145,9.4715812792856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.3720703125,0.0,1652.507080078125,1895.4371337890625,0.0,2796.78759765625,0.9318915009498596,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315826058387756,0.3922617435455322,0.3554176688194275,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8495720028877258,0.4203597605228424,0.4005265831947326,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388149738311768,0.4033345580101013,0.2842035591602325,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.817780613899231,0.3714218437671661,0.3547109067440033,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062236070632935,0.2352825403213501,1.0757523775100708,285.0163879394531,284.95001220703125,300.02496337890625,297.0477905273437,298.37579345703125,297.2435913085937,285.0146484375,1.0,0.5758852958679199,0.5670228004455566,0.5670228004455566,1.0,,-2.9664103984832764,1.2030411958694458,1.76336932182312,0.5367171168327332,1.0,1.0,0.0,170.60853576660156,157.0,71115.8203125,0.0,2347.7548828125,1.0,278.84356689453125,283.27691650390625,300.03326416015625,304.602294921875,293.1499938964844,293.1499938964844,278.54998779296875,33243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341363668441772,1.0,0.0,0.0,3.835975646972656,3.836000919342041,9.818495527724735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.3046875,0.0,1728.4119873046875,1895.4371337890625,0.0,2786.98388671875,0.945111870765686,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397834897041321,0.3928296566009521,0.3559707999229431,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588232398033142,0.4218872785568237,0.4019216895103454,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469880223274231,0.4036462306976318,0.2844214737415313,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259829878807068,0.3722724020481109,0.355459600687027,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134318351745605,0.235358715057373,1.075489521026611,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983764648437,1.0,0.5723090171813965,0.5649785995483398,0.5649785995483398,1.0,,-2.969606876373291,1.2017444372177124,1.7678625583648682,0.5347431302070618,0.8957045674324036,0.8957045674324036,0.0,164.19129943847656,145.0,71876.9296875,0.0,2321.0078125,1.0,278.5561218261719,283.1413269042969,300.082763671875,304.7790832519531,293.1499938964844,293.1499938964844,278.8500061035156,38367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403892517089844,1.0,0.0,0.0,3.744686365127564,3.744711637496948,9.356731425214092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.6142578125,0.0,1659.2625732421875,1895.4371337890625,0.0,2845.352294921875,0.9283401370048524,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397834897041321,0.3928296566009521,0.3559707999229431,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588232398033142,0.4218872785568237,0.4019216895103454,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469880223274231,0.4036462306976318,0.2844214737415313,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259829878807068,0.3722724020481109,0.355459600687027,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134318351745605,0.235358715057373,1.075489521026611,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983764648437,1.0,0.5723090171813965,0.5649785995483398,0.5649785995483398,1.0,,-2.969606876373291,1.2017444372177124,1.7678625583648682,0.5347431302070618,0.8957045674324036,0.8957045674324036,0.0,164.19129943847656,145.0,71876.9296875,0.0,2321.0078125,1.0,278.5561218261719,283.1413269042969,300.082763671875,304.7790832519531,293.1499938964844,293.1499938964844,278.8500061035156,38367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403892517089844,1.0,0.0,0.0,3.744686365127564,3.744711637496948,9.356731425214092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.6142578125,0.0,1659.2625732421875,1895.4371337890625,0.0,2845.352294921875,0.9283401370048524,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529005646705627,0.3945766985416412,0.3568528294563293,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732603192329407,0.4242576956748962,0.4035236239433288,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601130843162537,0.4048762917518616,0.2847940623760223,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385708928108215,0.3738470077514648,0.3563436567783355,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7239882946014404,0.235929861664772,1.075514793395996,285.0169372558594,284.95001220703125,300.1410217285156,297.0884094238281,298.4161376953125,297.2403564453125,285.01531982421875,1.0,0.5673131346702576,0.5629344582557678,0.5629344582557678,1.0,,-2.974125623703003,1.2010211944580078,1.7731043100357056,0.5328226089477539,1.0,1.0,0.0,154.991455078125,133.0,71353.75,0.0,2282.454345703125,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6579284667969,293.1499938964844,293.1499938964844,278.54998779296875,33456.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338863849639893,1.0,0.0,0.0,3.8546664714813232,3.854692220687866,9.914410838973708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.48046875,0.0,1752.9140625,1895.4371337890625,0.0,2784.653076171875,0.9493558406829834,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529005646705627,0.3945766985416412,0.3568528294563293,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732603192329407,0.4242576956748962,0.4035236239433288,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601130843162537,0.4048762917518616,0.2847940623760223,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385708928108215,0.3738470077514648,0.3563436567783355,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7239882946014404,0.235929861664772,1.075514793395996,285.0169372558594,284.95001220703125,300.1410217285156,297.0884094238281,298.4161376953125,297.2403564453125,285.01531982421875,1.0,0.5673131346702576,0.5629344582557678,0.5629344582557678,1.0,,-2.974125623703003,1.2010211944580078,1.7731043100357056,0.5328226089477539,1.0,1.0,0.0,154.991455078125,133.0,71353.75,0.0,2282.454345703125,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6579284667969,293.1499938964844,293.1499938964844,278.54998779296875,33456.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338863849639893,1.0,0.0,0.0,3.8546664714813232,3.854692220687866,9.914410838973708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.48046875,0.0,1752.9140625,1895.4371337890625,0.0,2784.653076171875,0.9493558406829834,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690094351768494,0.3952119946479797,0.3573492765426636,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8908939957618713,0.4258835017681122,0.4048795402050018,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763389587402344,0.4052485823631286,0.2849511802196502,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540267944335938,0.3747545480728149,0.3570065200328827,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363717555999756,0.236113429069519,1.0750848054885864,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353515625,284.8993530273437,1.0,0.5615144968032837,0.5610049962997437,0.5610049962997437,1.0,,-2.976829290390014,1.1995863914489746,1.7772427797317505,0.5307822227478027,0.9002062082290649,0.9002062082290649,0.0,144.9270477294922,121.0,72120.546875,0.0,2236.17138671875,1.0,278.55682373046875,283.13482666015625,300.1214294433594,304.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,38355.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399219512939453,1.0,0.0,0.0,3.7634358406066895,3.763461351394653,9.450663469579012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.90625,0.0,1681.24609375,1895.4371337890625,0.0,2840.98583984375,0.932492733001709,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690094351768494,0.3952119946479797,0.3573492765426636,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8908939957618713,0.4258835017681122,0.4048795402050018,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763389587402344,0.4052485823631286,0.2849511802196502,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540267944335938,0.3747545480728149,0.3570065200328827,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363717555999756,0.236113429069519,1.0750848054885864,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353515625,284.8993530273437,1.0,0.5615144968032837,0.5610049962997437,0.5610049962997437,1.0,,-2.976829290390014,1.1995863914489746,1.7772427797317505,0.5307822227478027,0.9002062082290649,0.9002062082290649,0.0,144.9270477294922,121.0,72120.546875,0.0,2236.17138671875,1.0,278.55682373046875,283.13482666015625,300.1214294433594,304.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,38355.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399219512939453,1.0,0.0,0.0,3.7634358406066895,3.763461351394653,9.450663469579012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.90625,0.0,1681.24609375,1895.4371337890625,0.0,2840.98583984375,0.932492733001709,1.0,0.0,3.0,1.0,0.0
18007980,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907144069671631,0.3969799876213074,0.3581845164299011,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914564847946167,0.4283249974250793,0.4064750671386719,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.898025631904602,0.4065211713314056,0.2852986752986908,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8748778104782104,0.3763706684112549,0.3578545153141022,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7528989911079407,0.2367630451917648,1.075117111206055,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.2391052246094,285.0196533203125,1.0,0.5552483797073364,0.5590754747390747,0.5590754747390747,1.0,,-2.9812185764312744,1.1988911628723145,1.7823272943496704,0.5288848280906677,1.0,1.0,0.0,133.69154357910156,109.0,71555.78125,0.0,2186.8095703125,1.0,278.84393310546875,283.2673034667969,300.1112365722656,304.7115173339844,293.1499938964844,293.1499938964844,278.54998779296875,33669.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833428144454956,1.0,0.0,0.0,3.867544174194336,3.867569923400879,9.98076529867831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.8623046875,0.0,1770.45703125,1895.4371337890625,0.0,2780.381103515625,0.9523297548294068,1.0,0.0,3.0,1.0,0.0
18008040,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907144069671631,0.3969799876213074,0.3581845164299011,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914564847946167,0.4283249974250793,0.4064750671386719,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.898025631904602,0.4065211713314056,0.2852986752986908,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8748778104782104,0.3763706684112549,0.3578545153141022,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7528989911079407,0.2367630451917648,1.075117111206055,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.2391052246094,285.0196533203125,1.0,0.5552483797073364,0.5590754747390747,0.5590754747390747,1.0,,-2.9812185764312744,1.1988911628723145,1.7823272943496704,0.5288848280906677,1.0,1.0,0.0,133.69154357910156,109.0,71555.78125,0.0,2186.8095703125,1.0,278.84393310546875,283.2673034667969,300.1112365722656,304.7115173339844,293.1499938964844,293.1499938964844,278.54998779296875,33669.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833428144454956,1.0,0.0,0.0,3.867544174194336,3.867569923400879,9.98076529867831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.8623046875,0.0,1770.45703125,1895.4371337890625,0.0,2780.381103515625,0.9523297548294068,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9035815596580504,0.3974189758300781,0.3586484491825104,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9297459721565248,0.4292545318603515,0.4073294103145599,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9112079739570618,0.406827837228775,0.2855176329612732,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8874143362045288,0.3769252002239227,0.3583333790302276,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7629944682121277,0.2369479387998581,1.0754051208496094,284.8791198730469,284.95001220703125,300.2850646972656,297.1374206542969,298.4667358398437,297.2379455566406,284.8745422363281,1.0,0.5520732402801514,0.5581107139587402,0.5581107139587402,1.0,,-2.9839937686920166,1.1987711191177368,1.7852226495742798,0.5281447172164917,0.915440022945404,0.915440022945404,0.0,127.93145751953124,109.0,72598.265625,0.0,2162.3525390625,1.0,278.5937194824219,283.1053466796875,300.1642150878906,304.951171875,293.1499938964844,293.1499938964844,278.54998779296875,36752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385732769966125,1.0,0.0,0.0,3.85294246673584,3.852968692779541,9.9055444024998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.3740234375,0.0,1776.8319091796875,1895.4371337890625,0.0,2828.388427734375,0.9495476484298706,1.0,0.0,3.0,1.0,0.0
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9172106385231018,0.397605150938034,0.3586476445198059,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448363780975342,0.429995983839035,0.4078431129455566,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254332184791564,0.4069193005561828,0.2854507267475128,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000242352485657,0.3773013055324554,0.3585064709186554,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732886672019958,0.237003207206726,1.074774146080017,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4748840332031,297.2345275878906,284.8989562988281,1.0,0.5487123131752014,0.5571597814559937,0.5571597814559937,1.0,,-2.9839820861816406,1.1974399089813232,1.7865421772003174,0.5267851948738098,0.90421462059021,0.90421462059021,0.0,122.49427032470705,97.0,72361.7265625,0.0,2134.663818359375,1.0,278.55633544921875,283.1271057128906,300.16064453125,304.8900146484375,293.1499938964844,293.1499938964844,278.25,38325.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394755721092224,1.0,0.0,0.0,3.781606674194336,3.781632423400879,9.542144425722654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.0029296875,0.0,1702.60693359375,1895.4371337890625,0.0,2836.815673828125,0.9365134835243224,1.0,0.0,3.0,1.0,0.0
