time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513348937034608,0.3981872200965881,0.3586389124393463,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9771469831466676,0.4316040873527527,0.4088365435600281,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590452313423156,0.4072403907775879,0.2852856516838074,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330322742462158,0.3781425356864929,0.3587957322597503,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984892129898071,0.2371467649936676,1.0731723308563232,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.22979736328125,284.8990173339844,1.0,0.5417125225067139,0.5552579760551453,0.5552579760551453,1.0,,-2.9833877086639404,1.1945205926895142,1.7888671159744265,0.5238310694694519,0.8459950685501099,0.8459950685501099,0.0,111.31472778320312,115.0,72385.5390625,0.0,2076.760498046875,1.0,278.2577209472656,283.1066589355469,300.1651306152344,304.9066467285156,293.1499938964844,293.1499938964844,278.54998779296875,40156.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413949012756348,1.0,0.0,0.0,3.5676658153533936,3.567689895629883,8.493010454913019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.650390625,0.0,1473.882568359375,1895.4371337890625,0.0,2854.75048828125,0.8909973502159119,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513348937034608,0.3981872200965881,0.3586389124393463,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9771469831466676,0.4316040873527527,0.4088365435600281,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590452313423156,0.4072403907775879,0.2852856516838074,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330322742462158,0.3781425356864929,0.3587957322597503,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984892129898071,0.2371467649936676,1.0731723308563232,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.22979736328125,284.8990173339844,1.0,0.5417125225067139,0.5552579760551453,0.5552579760551453,1.0,,-2.9833877086639404,1.1945205926895142,1.7888671159744265,0.5238310694694519,0.8459950685501099,0.8459950685501099,0.0,111.31472778320312,115.0,72385.5390625,0.0,2076.760498046875,1.0,278.2577209472656,283.1066589355469,300.1651306152344,304.9066467285156,293.1499938964844,293.1499938964844,278.54998779296875,40156.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413949012756348,1.0,0.0,0.0,3.5676658153533936,3.567689895629883,8.493010454913019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.650390625,0.0,1473.882568359375,1895.4371337890625,0.0,2854.75048828125,0.8909973502159119,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9538772702217102,0.4000619053840637,0.3601055443286896,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9797281622886658,0.4341912865638733,0.4110837876796722,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611043930053712,0.4086441099643707,0.2861127853393554,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356605410575868,0.3798540532588959,0.3602371513843536,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.800062894821167,0.2378785908222198,1.0758473873138428,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.23541259765625,285.0018920898437,1.0,0.5439156293869019,0.5533561110496521,0.5533561110496521,1.0,,-2.993780851364136,1.196399211883545,1.7973815202713013,0.5230557322502136,0.9387540221214294,0.9387540221214294,0.0,111.36067199707033,133.0,72027.6015625,0.0,2094.873779296875,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.793212890625,293.1499938964844,293.1499938964844,278.25,33818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336980938911438,1.0,0.0,0.0,3.679368019104004,3.679391860961914,9.033160495164338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.595703125,0.0,1549.6322021484375,1895.4371337890625,0.0,2782.8974609375,0.9102309346199036,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9538772702217102,0.4000619053840637,0.3601055443286896,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9797281622886658,0.4341912865638733,0.4110837876796722,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611043930053712,0.4086441099643707,0.2861127853393554,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356605410575868,0.3798540532588959,0.3602371513843536,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.800062894821167,0.2378785908222198,1.0758473873138428,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.23541259765625,285.0018920898437,1.0,0.5439156293869019,0.5533561110496521,0.5533561110496521,1.0,,-2.993780851364136,1.196399211883545,1.7973815202713013,0.5230557322502136,0.9387540221214294,0.9387540221214294,0.0,111.36067199707033,133.0,72027.6015625,0.0,2094.873779296875,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.793212890625,293.1499938964844,293.1499938964844,278.25,33818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336980938911438,1.0,0.0,0.0,3.679368019104004,3.679391860961914,9.033160495164338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.595703125,0.0,1549.6322021484375,1895.4371337890625,0.0,2782.8974609375,0.9102309346199036,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929870307445526,0.4006543755531311,0.3612221777439117,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591649174690248,0.435913622379303,0.4132313132286072,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373578429222108,0.4090734124183655,0.2868229746818542,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119229912757874,0.3807894885540008,0.361630767583847,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817711234092712,0.2381018251180648,1.079017996788025,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337829589844,297.23150634765625,284.92352294921875,1.0,0.5506621599197388,0.5514845252037048,0.5514845252037048,1.0,,-3.0040502548217773,1.1981927156448364,1.805857539176941,0.5224480032920837,0.8676735162734985,0.8676735162734985,0.0,119.7322235107422,151.0,72799.0,0.0,2155.534423828125,1.0,278.2575378417969,283.1185607910156,300.2128295898437,304.9700927734375,293.1499938964844,293.1499938964844,278.54998779296875,37976.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391613364219666,1.0,0.0,0.0,3.579671621322632,3.579695224761963,8.550266556994757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.8193359375,0.0,1470.824951171875,1895.4371337890625,0.0,2833.880859375,0.8916728496551514,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929870307445526,0.4006543755531311,0.3612221777439117,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591649174690248,0.435913622379303,0.4132313132286072,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373578429222108,0.4090734124183655,0.2868229746818542,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119229912757874,0.3807894885540008,0.361630767583847,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817711234092712,0.2381018251180648,1.079017996788025,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337829589844,297.23150634765625,284.92352294921875,1.0,0.5506621599197388,0.5514845252037048,0.5514845252037048,1.0,,-3.0040502548217773,1.1981927156448364,1.805857539176941,0.5224480032920837,0.8676735162734985,0.8676735162734985,0.0,119.7322235107422,151.0,72799.0,0.0,2155.534423828125,1.0,278.2575378417969,283.1185607910156,300.2128295898437,304.9700927734375,293.1499938964844,293.1499938964844,278.54998779296875,37976.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391613364219666,1.0,0.0,0.0,3.579671621322632,3.579695224761963,8.550266556994757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.8193359375,0.0,1470.824951171875,1895.4371337890625,0.0,2833.880859375,0.8916728496551514,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007821083068848,0.4020380079746246,0.3627045750617981,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9297701120376588,0.438205748796463,0.4156952202320099,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070701599121094,0.4101265668869018,0.2877718210220337,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854333758354187,0.3822000324726105,0.3632882237434387,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596651911735535,0.2385794222354889,1.0829724073410034,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550537109375,297.233642578125,285.0114440917969,1.0,0.5599967241287231,0.5496129989624023,0.5496129989624023,1.0,,-3.016674041748047,1.2009875774383545,1.8156864643096924,0.522151529788971,0.9626909494400024,0.9626909494400024,0.0,132.04986572265625,169.0,72623.828125,0.0,2241.091796875,1.0,278.5427551269531,283.2159729003906,300.2066955566406,304.8763732910156,293.1499938964844,293.1499938964844,278.25,32931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335896730422974,1.0,0.0,0.0,3.716363668441773,3.716387987136841,9.215729619427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.92578125,0.0,1584.88427734375,1895.4371337890625,0.0,2781.88671875,0.917750120162964,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007821083068848,0.4020380079746246,0.3627045750617981,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9297701120376588,0.438205748796463,0.4156952202320099,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070701599121094,0.4101265668869018,0.2877718210220337,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854333758354187,0.3822000324726105,0.3632882237434387,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596651911735535,0.2385794222354889,1.0829724073410034,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550537109375,297.233642578125,285.0114440917969,1.0,0.5599967241287231,0.5496129989624023,0.5496129989624023,1.0,,-3.016674041748047,1.2009875774383545,1.8156864643096924,0.522151529788971,0.9626909494400024,0.9626909494400024,0.0,132.04986572265625,169.0,72623.828125,0.0,2241.091796875,1.0,278.5427551269531,283.2159729003906,300.2066955566406,304.8763732910156,293.1499938964844,293.1499938964844,278.25,32931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335896730422974,1.0,0.0,0.0,3.716363668441773,3.716387987136841,9.215729619427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.92578125,0.0,1584.88427734375,1895.4371337890625,0.0,2781.88671875,0.917750120162964,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871394991874695,0.4021901190280914,0.3633992671966553,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9142804741859436,0.4389768838882446,0.4169186949729919,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931200504302979,0.4102393388748169,0.2882363498210907,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722692728042603,0.3825727701187134,0.3641144335269928,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7487948536872864,0.2386010587215423,1.0850131511688232,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5632629394531,297.2308959960937,284.8777160644531,1.0,0.5652620196342468,0.5486772060394287,0.5486772060394287,1.0,,-3.022990226745605,1.2023555040359497,1.820634722709656,0.5220791697502136,0.8735669851303101,0.8735669851303101,0.0,139.34713745117188,169.0,73601.1328125,0.0,2290.004638671875,1.0,278.29620361328125,283.0654602050781,300.2576904296875,305.11773681640625,293.1499938964844,293.1499938964844,278.25,37038.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389697074890137,1.0,0.0,0.0,3.692159652709961,3.692184209823608,9.0960787701988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.08984375,0.0,1588.4407958984375,1895.4371337890625,0.0,2832.090576171875,0.9133489727973938,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8730944395065308,0.4021690785884857,0.3636808693408966,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994669914245605,0.4396096765995025,0.4178352952003479,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8788929581642151,0.4101967513561249,0.2884465754032135,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8589572310447693,0.3828079104423523,0.3646645247936249,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378941774368286,0.2385053187608719,1.0861880779266355,284.9134521484375,284.95001220703125,300.5955505371094,297.236328125,298.5702209472656,297.2265930175781,284.9150695800781,1.0,0.5706335306167603,0.5476324558258057,0.5476324558258057,1.0,,-3.026758909225464,1.2024556398391724,1.824303150177002,0.5212653279304504,0.8770054578781128,0.8770054578781128,0.0,147.4580078125,187.0,73448.4609375,0.0,2338.686767578125,1.0,278.2574157714844,283.0970458984375,300.2519226074219,305.0553283691406,293.1499938964844,293.1499938964844,278.54998779296875,37903.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84000563621521,1.0,0.0,0.0,3.6267995834350586,3.626823902130127,8.776885351835517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.349609375,0.0,1521.6619873046875,1895.4371337890625,0.0,2841.76806640625,0.9019082188606262,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503389358520508,0.4032743871212005,0.3650158941745758,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758208155632019,0.4417048990726471,0.4202366769313812,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555775880813599,0.4110285341739654,0.289328783750534,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.83738112449646,0.3839982450008392,0.3662411570549011,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197492718696594,0.2387532889842987,1.0897669792175293,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.22711181640625,285.0101928710937,1.0,0.5819234251976013,0.5455430150032043,0.5455430150032043,1.0,,-3.038501501083374,1.204439401626587,1.8340619802474976,0.5203337073326111,0.9743263125419616,0.9743263125419616,0.0,163.84913635253906,205.0,73194.453125,0.0,2445.107421875,1.0,278.5431213378906,283.2022705078125,300.24102783203125,304.9502868652344,293.1499938964844,293.1499938964844,278.25,33038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345966935157776,1.0,0.0,0.0,3.7568047046661377,3.756829261779785,9.41738960591465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.0576171875,0.0,1632.467041015625,1895.4371337890625,0.0,2791.276611328125,0.92696213722229,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503389358520508,0.4032743871212005,0.3650158941745758,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758208155632019,0.4417048990726471,0.4202366769313812,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555775880813599,0.4110285341739654,0.289328783750534,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.83738112449646,0.3839982450008392,0.3662411570549011,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197492718696594,0.2387532889842987,1.0897669792175293,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.22711181640625,285.0101928710937,1.0,0.5819234251976013,0.5455430150032043,0.5455430150032043,1.0,,-3.038501501083374,1.204439401626587,1.8340619802474976,0.5203337073326111,0.9743263125419616,0.9743263125419616,0.0,163.84913635253906,205.0,73194.453125,0.0,2445.107421875,1.0,278.5431213378906,283.2022705078125,300.24102783203125,304.9502868652344,293.1499938964844,293.1499938964844,278.25,33038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345966935157776,1.0,0.0,0.0,3.7568047046661377,3.756829261779785,9.41738960591465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.0576171875,0.0,1632.467041015625,1895.4371337890625,0.0,2791.276611328125,0.92696213722229,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304290771484375,0.403197169303894,0.3658910691738128,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549538254737854,0.4429648518562317,0.4223304986953735,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352866768836975,0.4109434783458709,0.2899602949619293,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183099627494812,0.3844420909881592,0.3675506711006164,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017610669136047,0.2385022938251495,1.092595100402832,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.2193298339844,284.9104919433594,1.0,0.5934351086616516,0.543453574180603,0.543453574180603,1.0,,-3.047811508178711,1.2052903175354004,1.8425213098526,0.5189946889877319,0.883922278881073,0.883922278881073,0.0,181.5560760498047,193.0,74006.046875,0.0,2554.543701171875,1.0,278.25689697265625,283.0802307128906,300.2839050292969,305.1251525878906,293.1499938964844,293.1499938964844,278.54998779296875,38017.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409332633018494,1.0,0.0,0.0,3.666284084320069,3.666308641433716,8.969030318439764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.1943359375,0.0,1566.5272216796875,1895.4371337890625,0.0,2850.436279296875,0.910787045955658,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304290771484375,0.403197169303894,0.3658910691738128,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549538254737854,0.4429648518562317,0.4223304986953735,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352866768836975,0.4109434783458709,0.2899602949619293,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183099627494812,0.3844420909881592,0.3675506711006164,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017610669136047,0.2385022938251495,1.092595100402832,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.2193298339844,284.9104919433594,1.0,0.5934351086616516,0.543453574180603,0.543453574180603,1.0,,-3.047811508178711,1.2052903175354004,1.8425213098526,0.5189946889877319,0.883922278881073,0.883922278881073,0.0,181.5560760498047,193.0,74006.046875,0.0,2554.543701171875,1.0,278.25689697265625,283.0802307128906,300.2839050292969,305.1251525878906,293.1499938964844,293.1499938964844,278.54998779296875,38017.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409332633018494,1.0,0.0,0.0,3.666284084320069,3.666308641433716,8.969030318439764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.1943359375,0.0,1566.5272216796875,1895.4371337890625,0.0,2850.436279296875,0.910787045955658,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.826309084892273,0.4042039215564728,0.3666707277297973,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511521816253662,0.4450009167194366,0.4241939485073089,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310062885284424,0.4117114245891571,0.2904398441314697,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143242001533508,0.3855502903461456,0.3685684204101562,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974567174911499,0.2386514097452163,1.0934514999389648,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220092773437,297.22003173828125,285.0073547363281,1.0,0.5962122678756714,0.5414074659347534,0.5414074659347534,1.0,,-3.053817749023437,1.2047384977340698,1.849079251289368,0.516880214214325,0.9805765748023988,0.9805765748023988,0.0,186.2489776611328,181.0,73589.9609375,0.0,2590.44140625,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.0098876953125,293.1499938964844,293.1499938964844,278.25,33252.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353335857391357,1.0,0.0,0.0,3.787790775299072,3.787815809249878,9.573379884386668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.515625,0.0,1670.6038818359375,1895.4371337890625,0.0,2798.1494140625,0.9340974688529968,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.826309084892273,0.4042039215564728,0.3666707277297973,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511521816253662,0.4450009167194366,0.4241939485073089,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310062885284424,0.4117114245891571,0.2904398441314697,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143242001533508,0.3855502903461456,0.3685684204101562,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974567174911499,0.2386514097452163,1.0934514999389648,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220092773437,297.22003173828125,285.0073547363281,1.0,0.5962122678756714,0.5414074659347534,0.5414074659347534,1.0,,-3.053817749023437,1.2047384977340698,1.849079251289368,0.516880214214325,0.9805765748023988,0.9805765748023988,0.0,186.2489776611328,181.0,73589.9609375,0.0,2590.44140625,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.0098876953125,293.1499938964844,293.1499938964844,278.25,33252.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353335857391357,1.0,0.0,0.0,3.787790775299072,3.787815809249878,9.573379884386668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.515625,0.0,1670.6038818359375,1895.4371337890625,0.0,2798.1494140625,0.9340974688529968,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290563225746155,0.404163122177124,0.3668057322502136,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548727035522461,0.4463068544864654,0.4255228042602539,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337438106536865,0.4116818606853485,0.2905111312866211,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173742294311523,0.3860242068767547,0.3690963089466095,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998119354248047,0.2384341657161712,1.0925583839416504,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.213623046875,284.9040832519531,1.0,0.5947097539901733,0.5393614172935486,0.5393614172935486,1.0,,-3.0552332401275635,1.202149748802185,1.853083610534668,0.5138763785362244,0.8842177391052246,0.8842177391052246,0.0,183.740463256836,169.0,74215.65625,0.0,2580.088623046875,1.0,278.2567138671875,283.0668640136719,300.3114318847656,305.1708984375,293.1499938964844,293.1499938964844,278.54998779296875,38357.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411985039710999,1.0,0.0,0.0,3.686489582061768,3.686514377593994,9.068162967196258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.4873046875,0.0,1591.95751953125,1895.4371337890625,0.0,2852.914794921875,0.9155048727989196,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290563225746155,0.404163122177124,0.3668057322502136,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548727035522461,0.4463068544864654,0.4255228042602539,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337438106536865,0.4116818606853485,0.2905111312866211,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173742294311523,0.3860242068767547,0.3690963089466095,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998119354248047,0.2384341657161712,1.0925583839416504,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.213623046875,284.9040832519531,1.0,0.5947097539901733,0.5393614172935486,0.5393614172935486,1.0,,-3.0552332401275635,1.202149748802185,1.853083610534668,0.5138763785362244,0.8842177391052246,0.8842177391052246,0.0,183.740463256836,169.0,74215.65625,0.0,2580.088623046875,1.0,278.2567138671875,283.0668640136719,300.3114318847656,305.1708984375,293.1499938964844,293.1499938964844,278.54998779296875,38357.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411985039710999,1.0,0.0,0.0,3.686489582061768,3.686514377593994,9.068162967196258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.4873046875,0.0,1591.95751953125,1895.4371337890625,0.0,2852.914794921875,0.9155048727989196,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322945833206177,0.404650330543518,0.3668451309204101,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587659597396851,0.447326511144638,0.4261428415775299,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8369898200035095,0.4120619893074035,0.2905119061470032,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207200765609741,0.3865737915039062,0.3693030774593353,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027238011360168,0.238522320985794,1.0917953252792358,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6446838378906,297.21417236328125,285.0250549316406,1.0,0.5929238200187683,0.5383383631706238,0.5383383631706238,1.0,,-3.0553524494171143,1.2006016969680786,1.854750752449036,0.5121285915374756,0.9687488079071044,0.9687488079071044,0.0,180.7216796875,169.0,73469.734375,0.0,2564.595458984375,1.0,278.5030517578125,283.1999816894531,300.2779541015625,304.9645690917969,293.1499938964844,293.1499938964844,278.54998779296875,34111.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361539840698242,1.0,0.0,0.0,3.734439373016357,3.734463930130005,9.305594517172722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.3681640625,0.0,1614.6998291015625,1895.4371337890625,0.0,2805.803955078125,0.924535036087036,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372270464897156,0.405315488576889,0.3672619163990021,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644379377365112,0.4484978020191192,0.4270510971546173,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8419032096862793,0.4126080572605133,0.2907475233078003,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8256013989448547,0.3872663676738739,0.3697609901428222,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071390151977539,0.2387274652719497,1.0917850732803345,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6549072265625,297.2165222167969,285.0048828125,1.0,0.5908167362213135,0.53740394115448,0.53740394115448,1.0,,-3.057764768600464,1.200158715248108,1.8576059341430664,0.5110122561454773,0.9803128242492676,0.9803128242492676,0.0,176.62652587890625,157.0,73681.1640625,0.0,2547.84619140625,1.0,278.5433349609375,283.1815490722656,300.2972717285156,305.043701171875,293.1499938964844,293.1499938964844,278.25,33464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351019024848938,1.0,0.0,0.0,3.798629283905029,3.798654317855835,9.628244015402745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.958984375,0.0,1685.153564453125,1895.4371337890625,0.0,2795.98828125,0.936784029006958,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479722142219543,0.4054076671600342,0.3672831356525421,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770394921302795,0.4499661326408386,0.4282827377319336,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528057336807251,0.4127365946769714,0.2907456159591675,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362837433815002,0.3878807127475738,0.3701716661453247,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164747714996338,0.238663375377655,1.0903935432434082,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.9039001464844,1.0,0.5855790376663208,0.5355349779129028,0.5355349779129028,1.0,,-3.0580971240997314,1.1973161697387695,1.8607808351516724,0.5079805254936218,0.8846356868743896,0.8846356868743896,0.0,167.70770263671875,145.0,74268.0703125,0.0,2501.96044921875,1.0,278.25665283203125,283.0615539550781,300.33721923828125,305.2008361816406,293.1499938964844,293.1499938964844,278.54998779296875,38460.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406574130058289,1.0,0.0,0.0,3.693082571029663,3.6931076049804688,9.100627949010232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2373046875,0.0,1600.2540283203125,1895.4371337890625,0.0,2847.858154296875,0.9170671105384828,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479722142219543,0.4054076671600342,0.3672831356525421,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770394921302795,0.4499661326408386,0.4282827377319336,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528057336807251,0.4127365946769714,0.2907456159591675,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362837433815002,0.3878807127475738,0.3701716661453247,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164747714996338,0.238663375377655,1.0903935432434082,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.9039001464844,1.0,0.5855790376663208,0.5355349779129028,0.5355349779129028,1.0,,-3.0580971240997314,1.1973161697387695,1.8607808351516724,0.5079805254936218,0.8846356868743896,0.8846356868743896,0.0,167.70770263671875,145.0,74268.0703125,0.0,2501.96044921875,1.0,278.25665283203125,283.0615539550781,300.33721923828125,305.2008361816406,293.1499938964844,293.1499938964844,278.54998779296875,38460.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406574130058289,1.0,0.0,0.0,3.693082571029663,3.6931076049804688,9.100627949010232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2373046875,0.0,1600.2540283203125,1895.4371337890625,0.0,2847.858154296875,0.9170671105384828,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631113767623901,0.4066586494445801,0.3677029907703399,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941962718963623,0.4523068070411682,0.4298157691955566,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8680930733680725,0.4137941002845764,0.2909751534461975,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509782552719116,0.3892441391944885,0.3708159029483795,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283238768577576,0.2390830516815185,1.0895575284957886,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888732910156,297.2164611816406,285.0054931640625,1.0,0.5796189904212952,0.5336660146713257,0.5336660146713257,1.0,,-3.0604817867279053,1.1953442096710205,1.8651375770568848,0.5051682591438293,0.9816770553588868,0.9816770553588868,0.0,157.04144287109375,133.0,73721.9375,0.0,2450.799072265625,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.0727844238281,293.1499938964844,293.1499938964844,278.25,33499.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344728350639343,1.0,0.0,0.0,3.8046188354492174,3.804643869400024,9.658631370257351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.2666015625,0.0,1692.5885009765625,1895.4371337890625,0.0,2790.121337890625,0.938073992729187,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631113767623901,0.4066586494445801,0.3677029907703399,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941962718963623,0.4523068070411682,0.4298157691955566,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8680930733680725,0.4137941002845764,0.2909751534461975,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509782552719116,0.3892441391944885,0.3708159029483795,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283238768577576,0.2390830516815185,1.0895575284957886,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888732910156,297.2164611816406,285.0054931640625,1.0,0.5796189904212952,0.5336660146713257,0.5336660146713257,1.0,,-3.0604817867279053,1.1953442096710205,1.8651375770568848,0.5051682591438293,0.9816770553588868,0.9816770553588868,0.0,157.04144287109375,133.0,73721.9375,0.0,2450.799072265625,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.0727844238281,293.1499938964844,293.1499938964844,278.25,33499.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344728350639343,1.0,0.0,0.0,3.8046188354492174,3.804643869400024,9.658631370257351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.2666015625,0.0,1692.5885009765625,1895.4371337890625,0.0,2790.121337890625,0.938073992729187,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807830214500427,0.4068078398704529,0.3677107691764831,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9144778847694396,0.4538916051387787,0.431087464094162,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860008716583252,0.4140185415744781,0.2909889817237854,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683328628540039,0.3899475038051605,0.3712409436702728,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.741756796836853,0.2391107827425003,1.0882513523101809,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032165527344,297.2130126953125,284.9039611816406,1.0,0.573224663734436,0.5318450331687927,0.5318450331687927,1.0,,-3.0609848499298096,1.1925867795944214,1.868398070335388,0.5021940469741821,0.8858952522277832,0.8858952522277832,0.0,146.1776885986328,121.0,74314.4375,0.0,2395.022705078125,1.0,278.2566223144531,283.0564270019531,300.3617553710937,305.2291564941406,293.1499938964844,293.1499938964844,278.54998779296875,38460.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400461077690125,1.0,0.0,0.0,3.699254274368286,3.699279308319092,9.131069873546948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.8486328125,0.0,1607.3216552734375,1895.4371337890625,0.0,2842.146240234375,0.9184373021125792,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807830214500427,0.4068078398704529,0.3677107691764831,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9144778847694396,0.4538916051387787,0.431087464094162,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860008716583252,0.4140185415744781,0.2909889817237854,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683328628540039,0.3899475038051605,0.3712409436702728,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.741756796836853,0.2391107827425003,1.0882513523101809,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032165527344,297.2130126953125,284.9039611816406,1.0,0.573224663734436,0.5318450331687927,0.5318450331687927,1.0,,-3.0609848499298096,1.1925867795944214,1.868398070335388,0.5021940469741821,0.8858952522277832,0.8858952522277832,0.0,146.1776885986328,121.0,74314.4375,0.0,2395.022705078125,1.0,278.2566223144531,283.0564270019531,300.3617553710937,305.2291564941406,293.1499938964844,293.1499938964844,278.54998779296875,38460.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400461077690125,1.0,0.0,0.0,3.699254274368286,3.699279308319092,9.131069873546948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.8486328125,0.0,1607.3216552734375,1895.4371337890625,0.0,2842.146240234375,0.9184373021125792,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040624499320984,0.4081036746501922,0.3681306540966034,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426717758178712,0.4563427567481994,0.4326811134815216,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096195101737976,0.4151583313941955,0.2912449836730957,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8912663459777832,0.3913872241973877,0.3719154894351959,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596395611763,0.2395966947078704,1.0875319242477417,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666056871414185,0.530023992061615,0.530023992061615,1.0,,-3.063650608062744,1.190746545791626,1.8729040622711184,0.4994656145572662,0.9838441610336304,0.9838441610336304,0.0,134.4421844482422,109.0,73764.3359375,0.0,2338.65576171875,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.0995178222656,293.1499938964844,293.1499938964844,278.25,33500.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339070677757263,1.0,0.0,0.0,3.8104381561279297,3.8104634284973145,9.688200179880369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.654296875,0.0,1699.5755615234375,1895.4371337890625,0.0,2784.845947265625,0.9393936991691588,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040624499320984,0.4081036746501922,0.3681306540966034,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426717758178712,0.4563427567481994,0.4326811134815216,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096195101737976,0.4151583313941955,0.2912449836730957,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8912663459777832,0.3913872241973877,0.3719154894351959,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596395611763,0.2395966947078704,1.0875319242477417,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666056871414185,0.530023992061615,0.530023992061615,1.0,,-3.063650608062744,1.190746545791626,1.8729040622711184,0.4994656145572662,0.9838441610336304,0.9838441610336304,0.0,134.4421844482422,109.0,73764.3359375,0.0,2338.65576171875,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.0995178222656,293.1499938964844,293.1499938964844,278.25,33500.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339070677757263,1.0,0.0,0.0,3.8104381561279297,3.8104634284973145,9.688200179880369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.654296875,0.0,1699.5755615234375,1895.4371337890625,0.0,2784.845947265625,0.9393936991691588,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186155796051024,0.4082790315151214,0.3683529198169708,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9581621289253236,0.4572473764419555,0.4335126876831054,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246786832809448,0.4153797626495361,0.2913994193077087,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047003388404846,0.3918337821960449,0.372289776802063,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704081535339355,0.2396842986345291,1.087368130683899,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.73004150390625,297.2174987792969,284.8676452636719,1.0,0.5632960200309753,0.5291135311126709,0.5291135311126709,1.0,,-3.065361976623535,1.1899617910385132,1.8754003047943115,0.4982753098011017,0.8894184827804565,0.8894184827804565,0.0,128.55166625976562,109.0,74672.0703125,0.0,2310.999755859375,1.0,278.294189453125,283.0181884765625,300.39263916015625,305.33111572265625,293.1499938964844,293.1499938964844,278.25,37339.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838866651058197,1.0,0.0,0.0,3.78228211402893,3.782307624816896,9.545553893985923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.8076171875,0.0,1695.76806640625,1895.4371337890625,0.0,2831.1279296875,0.9338254928588868,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338403344154358,0.4082864820957184,0.3681499063968658,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724560379981996,0.4580245018005371,0.4340242147445678,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9400349855422974,0.4154541790485382,0.2912936806678772,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193364977836608,0.3921542763710022,0.372380644083023,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814342379570007,0.2396729886531829,1.0863523483276367,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7364501953125,297.2152404785156,284.9032287597656,1.0,0.5598278641700745,0.5282200574874878,0.5282200574874878,1.0,,-3.064495801925659,1.188101291656494,1.8763946294784544,0.4965470433235168,0.8870985507965088,0.8870985507965088,0.0,122.9935302734375,97.0,74364.1796875,0.0,2280.366943359375,1.0,278.2567749023437,283.0503845214844,300.383544921875,305.25543212890625,293.1499938964844,293.1499938964844,278.54998779296875,38469.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395341634750366,1.0,0.0,0.0,3.706388235092163,3.7064132690429688,9.166321888187668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.240234375,0.0,1615.574462890625,1895.4371337890625,0.0,2837.36328125,0.9199714064598083,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9702776670455932,0.4096082150936126,0.3686028122901916,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606195986270904,0.4325420260429382,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755225777626038,0.4166567027568817,0.2916012108325958,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573285579681396,0.3936491012573242,0.3731180131435394,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097617030143738,0.2401884794235229,1.0858311653137207,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528518557548523,0.5264332294464111,0.5264332294464111,1.0,,-3.06516981124878,1.185383915901184,1.8797858953475952,0.493598997592926,0.9854180812835692,0.9854180812835692,0.0,111.35863494873048,117.0,73779.015625,0.0,2219.84228515625,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.1231384277344,293.1499938964844,293.1499938964844,278.25,33516.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334602117538452,1.0,0.0,0.0,3.816658973693848,3.816684007644653,9.719859690449084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.2861328125,0.0,1707.1763916015625,1895.4371337890625,0.0,2780.679931640625,0.9408097863197328,1.0,0.0,3.0,1.0,0.0
