time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9702776670455932,0.4096082150936126,0.3686028122901916,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606195986270904,0.4325420260429382,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755225777626038,0.4166567027568817,0.2916012108325958,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573285579681396,0.3936491012573242,0.3731180131435394,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097617030143738,0.2401884794235229,1.0858311653137207,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528518557548523,0.5264332294464111,0.5264332294464111,1.0,,-3.06516981124878,1.185383915901184,1.8797858953475952,0.493598997592926,0.9854180812835692,0.9854180812835692,0.0,111.35863494873048,117.0,73779.015625,0.0,2219.84228515625,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.1231384277344,293.1499938964844,293.1499938964844,278.25,33516.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334602117538452,1.0,0.0,0.0,3.816658973693848,3.816684007644653,9.719859690449084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.2861328125,0.0,1707.1763916015625,1895.4371337890625,0.0,2780.679931640625,0.9408097863197328,1.0,0.0,3.0,1.0,0.0
18010140,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.96147620677948,0.4097152352333069,0.3690801858901977,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9971330165863036,0.465106189250946,0.4397093951702118,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9672083258628844,0.41710364818573,0.2921380698680877,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.94836688041687,0.3943490087985992,0.3740829825401306,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8022908568382263,0.2401959896087646,1.0869985818862915,284.9021301269531,284.95001220703125,301.2206115722656,297.3897705078125,298.7744445800781,297.22900390625,284.90643310546875,1.0,0.5541987419128418,0.5246464014053345,0.5246464014053345,1.0,,-3.055094242095948,1.177878975868225,1.8772152662277224,0.4900573194026947,0.8828177452087402,0.8828177452087402,0.0,113.97391510009766,137.0,74054.0625,0.0,2231.708984375,1.0,278.2569580078125,283.0516357421875,300.39727783203125,305.2439270019531,293.1499938964844,293.1499938964844,278.54998779296875,38794.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382601141929626,1.0,0.0,0.0,3.687099933624268,3.687124967575073,9.071166005014676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.3330078125,0.0,1595.957763671875,1895.4371337890625,0.0,2825.4638671875,0.9162808656692504,1.0,0.0,3.0,1.0,0.0
18010200,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.96147620677948,0.4097152352333069,0.3690801858901977,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9971330165863036,0.465106189250946,0.4397093951702118,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9672083258628844,0.41710364818573,0.2921380698680877,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.94836688041687,0.3943490087985992,0.3740829825401306,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8022908568382263,0.2401959896087646,1.0869985818862915,284.9021301269531,284.95001220703125,301.2206115722656,297.3897705078125,298.7744445800781,297.22900390625,284.90643310546875,1.0,0.5541987419128418,0.5246464014053345,0.5246464014053345,1.0,,-3.055094242095948,1.177878975868225,1.8772152662277224,0.4900573194026947,0.8828177452087402,0.8828177452087402,0.0,113.97391510009766,137.0,74054.0625,0.0,2231.708984375,1.0,278.2569580078125,283.0516357421875,300.39727783203125,305.2439270019531,293.1499938964844,293.1499938964844,278.54998779296875,38794.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382601141929626,1.0,0.0,0.0,3.687099933624268,3.687124967575073,9.071166005014676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.3330078125,0.0,1595.957763671875,1895.4371337890625,0.0,2825.4638671875,0.9162808656692504,1.0,0.0,3.0,1.0,0.0
18010260,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9422870874404908,0.4110809564590454,0.3703040480613708,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.982925832271576,0.4663135111331939,0.4417498707771301,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.94843852519989,0.4183063805103302,0.2930457890033722,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9288076758384703,0.3959443271160126,0.3756603896617889,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7871049642562866,0.2407392263412475,1.0902045965194702,285.0250244140625,284.95001220703125,301.2682189941406,297.3975830078125,298.7901611328125,297.22802734375,285.02301025390625,1.0,0.5626561641693115,0.5230227708816528,0.5230227708816528,1.0,,-3.083858251571656,1.1874971389770508,1.896361231803894,0.4912211298942566,1.0,1.0,0.0,121.6172103881836,157.0,74086.9453125,0.0,2310.950927734375,1.0,278.54278564453125,283.1728515625,300.38739013671875,305.1591186523437,293.1499938964844,293.1499938964844,278.25,33081.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833096981048584,1.0,0.0,0.0,3.826795816421509,3.8268210887908936,9.77155877990299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.7197265625,0.0,1716.0089111328125,1895.4371337890625,0.0,2777.2939453125,0.9430822730064392,1.0,0.0,3.0,1.0,0.0
18010320,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9422870874404908,0.4110809564590454,0.3703040480613708,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.982925832271576,0.4663135111331939,0.4417498707771301,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.94843852519989,0.4183063805103302,0.2930457890033722,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9288076758384703,0.3959443271160126,0.3756603896617889,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7871049642562866,0.2407392263412475,1.0902045965194702,285.0250244140625,284.95001220703125,301.2682189941406,297.3975830078125,298.7901611328125,297.22802734375,285.02301025390625,1.0,0.5626561641693115,0.5230227708816528,0.5230227708816528,1.0,,-3.083858251571656,1.1874971389770508,1.896361231803894,0.4912211298942566,1.0,1.0,0.0,121.6172103881836,157.0,74086.9453125,0.0,2310.950927734375,1.0,278.54278564453125,283.1728515625,300.38739013671875,305.1591186523437,293.1499938964844,293.1499938964844,278.25,33081.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833096981048584,1.0,0.0,0.0,3.826795816421509,3.8268210887908936,9.77155877990299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.7197265625,0.0,1716.0089111328125,1895.4371337890625,0.0,2777.2939453125,0.9430822730064392,1.0,0.0,3.0,1.0,0.0
18010380,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9054203629493712,0.4109885990619659,0.3710916340351105,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9499662518501282,0.4673080444335937,0.4433434307575226,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9112429022789,0.4184279441833496,0.2937482893466949,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8943344950675964,0.3965900838375091,0.3770679533481598,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7599738836288452,0.2406016290187835,1.0930784940719604,284.9034423828125,284.95001220703125,301.31500244140625,297.4045104980469,298.8001708984375,297.219970703125,284.9051818847656,1.0,0.5730865597724915,0.5213991403579712,0.5213991403579712,1.0,,-3.095898151397705,1.1897923946380615,1.906105875968933,0.4905344247817993,0.9028630256652832,0.9028630256652832,0.0,136.25074768066406,177.0,75028.984375,0.0,2408.05224609375,1.0,278.2568359375,283.0323181152344,300.4219970703125,305.335693359375,293.1499938964844,293.1499938964844,278.1499938964844,37885.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398705124855042,1.0,0.0,0.0,3.753766536712648,3.7537920475006095,9.402163527738594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.58984375,0.0,1666.219482421875,1895.4371337890625,0.0,2840.505615234375,0.9299797415733336,1.0,0.0,3.0,1.0,0.0
18010440,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9054203629493712,0.4109885990619659,0.3710916340351105,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9499662518501282,0.4673080444335937,0.4433434307575226,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9112429022789,0.4184279441833496,0.2937482893466949,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8943344950675964,0.3965900838375091,0.3770679533481598,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7599738836288452,0.2406016290187835,1.0930784940719604,284.9034423828125,284.95001220703125,301.31500244140625,297.4045104980469,298.8001708984375,297.219970703125,284.9051818847656,1.0,0.5730865597724915,0.5213991403579712,0.5213991403579712,1.0,,-3.095898151397705,1.1897923946380615,1.906105875968933,0.4905344247817993,0.9028630256652832,0.9028630256652832,0.0,136.25074768066406,177.0,75028.984375,0.0,2408.05224609375,1.0,278.2568359375,283.0323181152344,300.4219970703125,305.335693359375,293.1499938964844,293.1499938964844,278.1499938964844,37885.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398705124855042,1.0,0.0,0.0,3.753766536712648,3.7537920475006095,9.402163527738594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.58984375,0.0,1666.219482421875,1895.4371337890625,0.0,2840.505615234375,0.9299797415733336,1.0,0.0,3.0,1.0,0.0
18010500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8888847827911377,0.410979300737381,0.3713546097278595,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.931274950504303,0.4680038094520569,0.4442525804042816,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.89433354139328,0.4185042381286621,0.2940213084220886,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8783797025680542,0.3968985080718994,0.3776693940162658,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7469878792762756,0.2404757887125015,1.094088792800903,284.8898010253906,284.95001220703125,301.33807373046875,297.4076538085937,298.8056030273437,297.2170715332031,284.8918151855469,1.0,0.5786710381507874,0.5205873250961304,0.5205873250961304,1.0,,-3.099571704864502,1.1899257898330688,1.909645795822144,0.4897716343402862,0.8758957386016846,0.8758957386016846,0.0,144.8415985107422,177.0,75137.4453125,0.0,2460.380126953125,1.0,278.16650390625,283.011474609375,300.419677734375,305.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,38761.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840781569480896,1.0,0.0,0.0,3.704243898391724,3.704268932342529,9.15571888526756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.9091796875,0.0,1615.3251953125,1895.4371337890625,0.0,2849.018310546875,0.918811559677124,1.0,0.0,3.0,1.0,0.0
18010560,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8739908337593079,0.4111098945140838,0.371720403432846,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9140629172325134,0.4688619375228882,0.4453144073486328,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8793302774429321,0.4186945557594299,0.2943584322929382,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8640732169151306,0.3972904086112976,0.3783320486545563,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7354840040206909,0.2403851598501205,1.0952069759368896,284.92413330078125,284.95001220703125,301.36090087890625,297.4105224609375,298.811279296875,297.215576171875,284.9260559082031,1.0,0.5844784379005432,0.5195261836051941,0.5195261836051941,1.0,,-3.103832244873047,1.1898847818374634,1.913947582244873,0.4887063503265381,0.884795606136322,0.884795606136322,0.0,153.76113891601562,197.0,75015.03125,0.0,2515.6962890625,1.0,278.1523742675781,283.04156494140625,300.4110717773437,305.30859375,293.1499938964844,293.1499938964844,278.45001220703125,37961.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840229868888855,1.0,0.0,0.0,3.665481567382813,3.665505886077881,8.965104711933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.54296875,0.0,1565.1962890625,1895.4371337890625,0.0,2843.86279296875,0.9105945229530334,1.0,0.0,3.0,1.0,0.0
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8499848246574402,0.4122695922851562,0.3732219934463501,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8880998492240906,0.4713827967643738,0.4481799900531769,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.854935348033905,0.4198456704616546,0.2955344915390014,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8410457968711853,0.3987013399600982,0.3802008032798767,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7162843346595764,0.2405966818332672,1.098975658416748,285.0238647460937,284.95001220703125,301.4059143066406,297.41558837890625,298.8271179199219,297.2202453613281,285.0219116210937,1.0,0.5967475175857544,0.5174038410186768,0.5174038410186768,1.0,,-3.117267608642578,1.1917704343795776,1.9254971742630005,0.4874199330806732,0.9912058115005492,0.9912058115005492,0.0,171.86619567871094,200.0,74718.2734375,0.0,2637.7998046875,1.0,278.4432983398437,283.1483154296875,300.4026184082031,305.2156677246094,293.1499938964844,293.1499938964844,278.1499938964844,32978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348379731178284,1.0,0.0,0.0,3.797877550125122,3.797902584075928,9.624434369470691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.015625,0.0,1680.4752197265625,1895.4371337890625,0.0,2793.52685546875,0.936229169368744,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8499848246574402,0.4122695922851562,0.3732219934463501,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8880998492240906,0.4713827967643738,0.4481799900531769,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.854935348033905,0.4198456704616546,0.2955344915390014,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8410457968711853,0.3987013399600982,0.3802008032798767,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7162843346595764,0.2405966818332672,1.098975658416748,285.0238647460937,284.95001220703125,301.4059143066406,297.41558837890625,298.8271179199219,297.2202453613281,285.0219116210937,1.0,0.5967475175857544,0.5174038410186768,0.5174038410186768,1.0,,-3.117267608642578,1.1917704343795776,1.9254971742630005,0.4874199330806732,0.9912058115005492,0.9912058115005492,0.0,171.86619567871094,200.0,74718.2734375,0.0,2637.7998046875,1.0,278.4432983398437,283.1483154296875,300.4026184082031,305.2156677246094,293.1499938964844,293.1499938964844,278.1499938964844,32978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348379731178284,1.0,0.0,0.0,3.797877550125122,3.797902584075928,9.624434369470691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.015625,0.0,1680.4752197265625,1895.4371337890625,0.0,2793.52685546875,0.936229169368744,1.0,0.0,3.0,1.0,0.0
18010740,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8363775610923767,0.4120441675186157,0.3738011121749878,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.87384432554245,0.4729513823986053,0.4503774046897888,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8412460684776306,0.4199326336383819,0.2961525321006775,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8282073140144348,0.3992417156696319,0.3814165890216827,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7039094567298889,0.2402478605508804,1.1004290580749512,284.9057006835937,284.95001220703125,301.45001220703125,297.419677734375,298.8358764648437,297.21490478515625,284.90740966796875,1.0,0.6042829155921936,0.5152814984321594,0.5152814984321594,1.0,,-3.1245710849761963,1.19098961353302,1.9335815906524656,0.4851004481315613,0.8940227031707764,0.8940227031707764,0.0,184.16151428222656,188.0,75514.5,0.0,2717.683349609375,1.0,278.1565856933594,283.0118408203125,300.4359436035156,305.3855895996094,293.1499938964844,293.1499938964844,278.45001220703125,37976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413843512535095,1.0,0.0,0.0,3.716258764266968,3.7162835597991934,9.21520836527634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.4814453125,0.0,1623.1961669921875,1895.4371337890625,0.0,2854.65185546875,0.9217797517776488,1.0,0.0,3.0,1.0,0.0
18010800,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8363775610923767,0.4120441675186157,0.3738011121749878,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.87384432554245,0.4729513823986053,0.4503774046897888,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8412460684776306,0.4199326336383819,0.2961525321006775,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8282073140144348,0.3992417156696319,0.3814165890216827,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7039094567298889,0.2402478605508804,1.1004290580749512,284.9057006835937,284.95001220703125,301.45001220703125,297.419677734375,298.8358764648437,297.21490478515625,284.90740966796875,1.0,0.6042829155921936,0.5152814984321594,0.5152814984321594,1.0,,-3.1245710849761963,1.19098961353302,1.9335815906524656,0.4851004481315613,0.8940227031707764,0.8940227031707764,0.0,184.16151428222656,188.0,75514.5,0.0,2717.683349609375,1.0,278.1565856933594,283.0118408203125,300.4359436035156,305.3855895996094,293.1499938964844,293.1499938964844,278.45001220703125,37976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413843512535095,1.0,0.0,0.0,3.716258764266968,3.7162835597991934,9.21520836527634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.4814453125,0.0,1623.1961669921875,1895.4371337890625,0.0,2854.65185546875,0.9217797517776488,1.0,0.0,3.0,1.0,0.0
18010860,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8356379270553589,0.4129728674888611,0.3743531107902527,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8739389181137085,0.4754118025302887,0.4524650275707245,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8405671119689941,0.420926958322525,0.296669989824295,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8277773857116699,0.4005073606967926,0.3824218511581421,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7028048038482666,0.2403266876935959,1.1002700328826904,285.0094299316406,284.95001220703125,301.493408203125,297.4230041503906,298.8502197265625,297.2185974121094,285.0075378417969,1.0,0.6051470041275024,0.513352632522583,0.513352632522583,1.0,,-3.129380464553833,1.1894772052764893,1.9399031400680544,0.4823945164680481,0.9919381737709044,0.9919381737709044,0.0,185.39317321777344,176.0,74959.7265625,0.0,2733.849365234375,1.0,278.4436950683594,283.1259765625,300.4113464355469,305.2483215332031,293.1499938964844,293.1499938964844,278.1499938964844,33429.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360472917556763,1.0,0.0,0.0,3.828369140625,3.8283944129943848,9.77959530246153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.2060546875,0.0,1720.6439208984375,1895.4371337890625,0.0,2804.808349609375,0.9434013962745668,1.0,0.0,3.0,1.0,0.0
18010920,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8356379270553589,0.4129728674888611,0.3743531107902527,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8739389181137085,0.4754118025302887,0.4524650275707245,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8405671119689941,0.420926958322525,0.296669989824295,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8277773857116699,0.4005073606967926,0.3824218511581421,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7028048038482666,0.2403266876935959,1.1002700328826904,285.0094299316406,284.95001220703125,301.493408203125,297.4230041503906,298.8502197265625,297.2185974121094,285.0075378417969,1.0,0.6051470041275024,0.513352632522583,0.513352632522583,1.0,,-3.129380464553833,1.1894772052764893,1.9399031400680544,0.4823945164680481,0.9919381737709044,0.9919381737709044,0.0,185.39317321777344,176.0,74959.7265625,0.0,2733.849365234375,1.0,278.4436950683594,283.1259765625,300.4113464355469,305.2483215332031,293.1499938964844,293.1499938964844,278.1499938964844,33429.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360472917556763,1.0,0.0,0.0,3.828369140625,3.8283944129943848,9.77959530246153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.2060546875,0.0,1720.6439208984375,1895.4371337890625,0.0,2804.808349609375,0.9434013962745668,1.0,0.0,3.0,1.0,0.0
18010980,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8405665755271912,0.4128647446632385,0.3743622601032257,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8805921077728271,0.4771398901939392,0.4541205763816833,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.845736563205719,0.4211371541023254,0.2968554496765136,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8330186605453491,0.4011436700820923,0.3830319046974182,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7071098685264587,0.240048736333847,1.098759651184082,284.898193359375,284.95001220703125,301.536376953125,297.42584228515625,298.859375,297.2147827148437,284.90008544921875,1.0,0.6025980710983276,0.5114237070083618,0.5114237070083618,1.0,,-3.130531549453736,1.1863932609558103,1.944138169288636,0.4790779650211334,0.8915081024169922,0.8915081024169922,0.0,180.97789001464844,164.0,75550.7421875,0.0,2712.575439453125,1.0,278.1564636230469,282.9989013671875,300.439208984375,305.3945617675781,293.1499938964844,293.1499938964844,278.45001220703125,38438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418960571289062,1.0,0.0,0.0,3.7275424003601074,3.727567672729492,9.27125427097053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.6015625,0.0,1639.791259765625,1895.4371337890625,0.0,2859.435302734375,0.9246564507484436,1.0,0.0,3.0,1.0,0.0
18011040,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8405665755271912,0.4128647446632385,0.3743622601032257,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8805921077728271,0.4771398901939392,0.4541205763816833,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.845736563205719,0.4211371541023254,0.2968554496765136,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8330186605453491,0.4011436700820923,0.3830319046974182,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7071098685264587,0.240048736333847,1.098759651184082,284.898193359375,284.95001220703125,301.536376953125,297.42584228515625,298.859375,297.2147827148437,284.90008544921875,1.0,0.6025980710983276,0.5114237070083618,0.5114237070083618,1.0,,-3.130531549453736,1.1863932609558103,1.944138169288636,0.4790779650211334,0.8915081024169922,0.8915081024169922,0.0,180.97789001464844,164.0,75550.7421875,0.0,2712.575439453125,1.0,278.1564636230469,282.9989013671875,300.439208984375,305.3945617675781,293.1499938964844,293.1499938964844,278.45001220703125,38438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418960571289062,1.0,0.0,0.0,3.7275424003601074,3.727567672729492,9.27125427097053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.6015625,0.0,1639.791259765625,1895.4371337890625,0.0,2859.435302734375,0.9246564507484436,1.0,0.0,3.0,1.0,0.0
18011100,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8447830677032471,0.4133393168449402,0.3743539154529571,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8858972191810608,0.4784111678600311,0.454929769039154,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8500991463661194,0.4216550886631012,0.296924740076065,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8373264074325562,0.4017955958843231,0.3832972347736358,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7107738852500916,0.2401090711355209,1.097739338874817,285.02117919921875,284.95001220703125,301.5577087402344,297.42706298828125,298.8663330078125,297.21685791015625,285.02325439453125,1.0,0.6004990339279175,0.510459303855896,0.510459303855896,1.0,,-3.1306636333465576,1.1846675872802734,1.945996046066284,0.4771969318389892,0.9767189621925354,0.9767189621925354,0.0,177.33106994628906,164.0,74735.609375,0.0,2693.37451171875,1.0,278.4039611816406,283.1349792480469,300.40069580078125,305.1775207519531,293.1499938964844,293.1499938964844,278.45001220703125,34293.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370047807693481,1.0,0.0,0.0,3.771260976791382,3.771286010742188,9.490005936640956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.064453125,0.0,1659.1146240234375,1895.4371337890625,0.0,2813.743896484375,0.9328908324241638,1.0,0.0,3.0,1.0,0.0
18011160,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8508147597312927,0.4140066802501678,0.3747480809688568,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8931053876876831,0.4798521101474762,0.4560646116733551,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8562543988227844,0.4223545491695404,0.2972472012042999,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.843302845954895,0.4026041030883789,0.3838387429714203,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7157331705093384,0.2402920126914978,1.0975221395492554,285.0065002441406,284.95001220703125,301.57891845703125,297.4281616210937,298.8747253417969,297.2208251953125,285.0048828125,1.0,0.5981852412223816,0.5095888376235962,0.5095888376235962,1.0,,-3.133277177810669,1.184127688407898,1.9491496086120603,0.4759823679924011,0.9890475869178772,0.9890475869178772,0.0,172.73617553710938,152.0,74913.578125,0.0,2674.00390625,1.0,278.443603515625,283.1185607910156,300.4140625,305.24859619140625,293.1499938964844,293.1499938964844,278.1499938964844,33632.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360561728477478,1.0,0.0,0.0,3.8317227363586426,3.8317480087280273,9.796737003853195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.6904296875,0.0,1726.300537109375,1895.4371337890625,0.0,2804.891357421875,0.9443814158439636,1.0,0.0,3.0,1.0,0.0
18011220,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8637744784355164,0.414076030254364,0.374732106924057,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9087462425231934,0.4818132519721985,0.4577416479587555,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8696416020393372,0.4227700531482696,0.2974297702312469,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8563637137413025,0.4034257233142853,0.3844242393970489,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7258740067481995,0.2401778548955917,1.0957945585250854,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8848571777344,297.2187805175781,284.90118408203125,1.0,0.5927388668060303,0.5078480243682861,0.5078480243682861,1.0,,-3.13412880897522,1.1812114715576172,1.952917218208313,0.4728357791900635,0.8908408284187317,0.8908408284187317,0.0,163.1707763671875,140.0,75482.2421875,0.0,2624.5498046875,1.0,278.15643310546875,282.9952087402344,300.4421081542969,305.392822265625,293.1499938964844,293.1499938964844,278.45001220703125,38508.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416708111763,1.0,0.0,0.0,3.727014780044556,3.727040052413941,9.268629810321728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.5263671875,0.0,1639.7183837890625,1895.4371337890625,0.0,2857.329345703125,0.924618363380432,1.0,0.0,3.0,1.0,0.0
18011280,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8637744784355164,0.414076030254364,0.374732106924057,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9087462425231934,0.4818132519721985,0.4577416479587555,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8696416020393372,0.4227700531482696,0.2974297702312469,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8563637137413025,0.4034257233142853,0.3844242393970489,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7258740067481995,0.2401778548955917,1.0957945585250854,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8848571777344,297.2187805175781,284.90118408203125,1.0,0.5927388668060303,0.5078480243682861,0.5078480243682861,1.0,,-3.13412880897522,1.1812114715576172,1.952917218208313,0.4728357791900635,0.8908408284187317,0.8908408284187317,0.0,163.1707763671875,140.0,75482.2421875,0.0,2624.5498046875,1.0,278.15643310546875,282.9952087402344,300.4421081542969,305.392822265625,293.1499938964844,293.1499938964844,278.45001220703125,38508.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416708111763,1.0,0.0,0.0,3.727014780044556,3.727040052413941,9.268629810321728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.5263671875,0.0,1639.7183837890625,1895.4371337890625,0.0,2857.329345703125,0.924618363380432,1.0,0.0,3.0,1.0,0.0
18011340,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8816754221916199,0.4153373837471008,0.3751332461833954,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9314163327217102,0.4847248792648315,0.4597709774971008,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8879218101501465,0.4241494834423065,0.2978602945804596,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8742188215255737,0.4050374627113342,0.3852714896202087,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391797304153442,0.240552008152008,1.094657301902771,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9007263183594,297.2261047363281,285.0058288574219,1.0,0.5867530107498169,0.5061071515083313,0.5061071515083313,1.0,,-3.1372106075286865,1.179215431213379,1.9579952955245967,0.4698742926120758,0.9891818761825562,0.9891818761825562,0.0,152.10458374023438,128.0,74855.7578125,0.0,2571.390380859375,1.0,278.4437255859375,283.11456298828125,300.4170227050781,305.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,33633.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357965350151062,1.0,0.0,0.0,3.832157611846924,3.8321828842163086,9.79896071839903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.244140625,0.0,1726.8343505859375,1895.4371337890625,0.0,2802.46875,0.9444018006324768,1.0,0.0,3.0,1.0,0.0
18011400,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8816754221916199,0.4153373837471008,0.3751332461833954,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9314163327217102,0.4847248792648315,0.4597709774971008,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8879218101501465,0.4241494834423065,0.2978602945804596,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8742188215255737,0.4050374627113342,0.3852714896202087,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391797304153442,0.240552008152008,1.094657301902771,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9007263183594,297.2261047363281,285.0058288574219,1.0,0.5867530107498169,0.5061071515083313,0.5061071515083313,1.0,,-3.1372106075286865,1.179215431213379,1.9579952955245967,0.4698742926120758,0.9891818761825562,0.9891818761825562,0.0,152.10458374023438,128.0,74855.7578125,0.0,2571.390380859375,1.0,278.4437255859375,283.11456298828125,300.4170227050781,305.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,33633.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357965350151062,1.0,0.0,0.0,3.832157611846924,3.8321828842163086,9.79896071839903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.244140625,0.0,1726.8343505859375,1895.4371337890625,0.0,2802.46875,0.9444018006324768,1.0,0.0,3.0,1.0,0.0
18011460,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8925448656082153,0.4154843091964721,0.3753447830677032,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9449524879455566,0.4858802556991577,0.4608559608459472,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8989850282669067,0.4244936108589172,0.2981087267398834,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8851273655891418,0.4055791795253753,0.3857464790344238,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7473339438438416,0.2405871152877807,1.0942703485488892,284.8686828613281,284.95001220703125,301.6842041015625,297.4316711425781,298.906494140625,297.22613525390625,284.8668518066406,1.0,0.5835674405097961,0.5052110552787781,0.5052110552787781,1.0,,-3.139180421829224,1.178321123123169,1.960859298706055,0.4685155749320984,0.8924646973609924,0.8924646973609924,0.0,146.19973754882812,128.0,75744.046875,0.0,2543.601806640625,1.0,278.1904602050781,282.9593200683594,300.4582824707031,305.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,37600.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408687710762024,1.0,0.0,0.0,3.7989561557769775,3.798981904983521,9.629901569496724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.2294921875,0.0,1717.7547607421875,1895.4371337890625,0.0,2849.83349609375,0.9378339052200316,1.0,0.0,3.0,1.0,0.0
18011520,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9023748636245728,0.4154723286628723,0.3751284480094909,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9567857384681702,0.4868366718292236,0.4615386128425598,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9092785716056824,0.4246807694435119,0.2980855703353882,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8951607942581177,0.4059686660766601,0.3859080672264099,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.754909336566925,0.2405334562063217,1.0931066274642944,284.8999938964844,284.95001220703125,301.7039489746094,297.4319763183594,298.91070556640625,297.224609375,284.90185546875,1.0,0.5804449319839478,0.50438392162323,0.50438392162323,1.0,,-3.138509750366211,1.1764647960662842,1.9620450735092163,0.4667339324951172,0.891414225101471,0.891414225101471,0.0,141.01669311523438,116.0,75439.7734375,0.0,2514.556396484375,1.0,278.15643310546875,282.99072265625,300.4444274902344,305.3924560546875,293.1499938964844,293.1499938964844,278.45001220703125,38481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414777517318726,1.0,0.0,0.0,3.728375911712648,3.728400945663452,9.275400429942238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.0615234375,0.0,1641.094970703125,1895.4371337890625,0.0,2855.525146484375,0.9249000549316406,1.0,0.0,3.0,1.0,0.0
18011580,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9321809411048888,0.4167739748954773,0.3755379021167755,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9847169518470764,0.4898816347122192,0.4636624455451965,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.940101444721222,0.4261536002159118,0.2985589802265167,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9241860508918762,0.4076694250106811,0.3868093192577362,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763620018959045,0.2409769743680954,1.092146873474121,285.0083312988281,284.95001220703125,301.7447204589844,297.43218994140625,298.9263610839844,297.2323303222656,285.00665283203125,1.0,0.5739811062812805,0.5026606321334839,0.5026606321334839,1.0,,-3.142045259475708,1.1746326684951782,1.96741271018982,0.4637783765792846,0.990323007106781,0.990323007106781,0.0,129.1234130859375,104.0,74820.46875,0.0,2457.644287109375,1.0,278.4437255859375,283.1101379394531,300.4183044433594,305.2471008300781,293.1499938964844,293.1499938964844,278.1499938964844,33615.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356641530990601,1.0,0.0,0.0,3.834015369415283,3.834040641784668,9.808462664295805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.0751953125,0.0,1728.952880859375,1895.4371337890625,0.0,2801.233642578125,0.9448128938674928,1.0,0.0,3.0,1.0,0.0
18011640,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9321809411048888,0.4167739748954773,0.3755379021167755,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9847169518470764,0.4898816347122192,0.4636624455451965,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.940101444721222,0.4261536002159118,0.2985589802265167,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9241860508918762,0.4076694250106811,0.3868093192577362,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763620018959045,0.2409769743680954,1.092146873474121,285.0083312988281,284.95001220703125,301.7447204589844,297.43218994140625,298.9263610839844,297.2323303222656,285.00665283203125,1.0,0.5739811062812805,0.5026606321334839,0.5026606321334839,1.0,,-3.142045259475708,1.1746326684951782,1.96741271018982,0.4637783765792846,0.990323007106781,0.990323007106781,0.0,129.1234130859375,104.0,74820.46875,0.0,2457.644287109375,1.0,278.4437255859375,283.1101379394531,300.4183044433594,305.2471008300781,293.1499938964844,293.1499938964844,278.1499938964844,33615.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356641530990601,1.0,0.0,0.0,3.834015369415283,3.834040641784668,9.808462664295805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.0751953125,0.0,1728.952880859375,1895.4371337890625,0.0,2801.233642578125,0.9448128938674928,1.0,0.0,3.0,1.0,0.0
18011700,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9498680830001832,0.4169419407844543,0.3757579326629638,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979810118675232,0.4910597503185272,0.4647596478462219,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.957539975643158,0.426535427570343,0.2988272309303283,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9422722458839417,0.4082364439964294,0.387301355600357,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7893502712249756,0.2410450279712677,1.0918841361999512,284.8707275390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9317321777344,297.2325439453125,284.86773681640625,1.0,0.5707688927650452,0.5017989873886108,0.5017989873886108,1.0,,-3.1441988945007324,1.1738511323928833,1.970347762107849,0.4624737501144409,0.8957237005233765,0.8957237005233765,0.0,123.18292999267578,104.0,75740.9296875,0.0,2429.9248046875,1.0,278.19366455078125,282.9549560546875,300.4588623046875,305.4736022949219,293.1499938964844,293.1499938964844,278.1499938964844,37322.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840647280216217,1.0,0.0,0.0,3.8065602779388414,3.8065860271453857,9.66849142969295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7568359375,0.0,1724.7449951171875,1895.4371337890625,0.0,2847.76318359375,0.9393289685249328,1.0,0.0,3.0,1.0,0.0
18011760,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9645928740501404,0.4168995916843414,0.37555131316185,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.4924408197402954,0.4485950469970703,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.971872627735138,0.4267329275608063,0.2988359630107879,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.95782208442688,0.408645749092102,0.3875110447406769,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8010796308517456,0.2409907132387161,1.090826392173767,284.8925476074219,284.95001220703125,301.7850646972656,297.431884765625,298.9364624023437,297.2320861816406,284.89501953125,1.0,0.5671535134315491,0.5009521842002869,0.5009521842002869,1.0,,-3.1410069465637207,1.171029567718506,1.9699773788452148,0.4588691294193268,0.8864766359329224,0.8864766359329224,0.0,118.02655029296876,124.0,75308.0,0.0,2382.8955078125,1.0,278.1563720703125,282.9814147949219,300.444580078125,305.3876037597656,293.1499938964844,293.1499938964844,278.45001220703125,38761.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413897752761841,1.0,0.0,0.0,3.726783037185669,3.7268083095550537,9.267477594221418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.65625,0.0,1641.378662109375,1895.4371337890625,0.0,2854.70263671875,0.9245356917381288,1.0,0.0,3.0,1.0,0.0
18011820,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9578781127929688,0.4180066287517547,0.376351922750473,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.4986264407634735,0.4587129354476928,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.965665876865387,0.4280976951122284,0.2996694445610046,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.95139479637146,0.4102547764778137,0.3889113366603851,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7953376173973083,0.2413624227046966,1.09228253364563,284.9989624023437,284.95001220703125,301.824951171875,297.4310607910156,298.9585876464844,297.25213623046875,284.9986877441406,1.0,0.5685856342315674,0.4992585182189941,0.4992585182189941,1.0,,-3.1331799030303955,1.1646571159362793,1.968522787094116,0.4525509774684906,0.9757899641990662,0.9757899641990662,0.0,120.06977081298828,144.0,74386.359375,0.0,2398.42138671875,1.0,278.443115234375,283.1044311523437,300.4134521484375,305.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,34057.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347910642623901,1.0,0.0,0.0,3.812436819076538,3.812462091445923,9.698367193777813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.6142578125,0.0,1706.3292236328125,1895.4371337890625,0.0,2793.089111328125,0.9404683709144592,1.0,0.0,3.0,1.0,0.0
18011880,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9578781127929688,0.4180066287517547,0.376351922750473,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.4986264407634735,0.4587129354476928,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.965665876865387,0.4280976951122284,0.2996694445610046,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.95139479637146,0.4102547764778137,0.3889113366603851,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7953376173973083,0.2413624227046966,1.09228253364563,284.9989624023437,284.95001220703125,301.824951171875,297.4310607910156,298.9585876464844,297.25213623046875,284.9986877441406,1.0,0.5685856342315674,0.4992585182189941,0.4992585182189941,1.0,,-3.1331799030303955,1.1646571159362793,1.968522787094116,0.4525509774684906,0.9757899641990662,0.9757899641990662,0.0,120.06977081298828,144.0,74386.359375,0.0,2398.42138671875,1.0,278.443115234375,283.1044311523437,300.4134521484375,305.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,34057.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347910642623901,1.0,0.0,0.0,3.812436819076538,3.812462091445923,9.698367193777813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.6142578125,0.0,1706.3292236328125,1895.4371337890625,0.0,2793.089111328125,0.9404683709144592,1.0,0.0,3.0,1.0,0.0
