time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9411567449569702,0.4182478785514831,0.3770453929901123,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9958174228668212,0.4999610483646393,0.4736979901790619,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9498350620269777,0.4288412630558014,0.300515741109848,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9350499510765076,0.4113799333572387,0.3903785943984985,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7824714183807373,0.2414764910936355,1.094509482383728,284.9198303222656,284.95001220703125,301.8643798828125,297.4296875,298.9664611816406,297.2460327148437,284.92144775390625,1.0,0.5771546959877014,0.4975648522377014,0.4975648522377014,1.0,,-3.165541410446167,1.1743364334106443,1.991205096244812,0.4575292766094208,0.9057331085205078,0.9057331085205078,0.0,127.40713500976562,164.0,75705.390625,0.0,2493.528564453125,1.0,278.1564025878906,282.9925842285156,300.4458923339844,305.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,37607.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410543203353882,1.0,0.0,0.0,3.741088628768921,3.7411139011383057,9.338762083643816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9892578125,0.0,1649.2178955078125,1895.4371337890625,0.0,2851.567138671875,0.9272457361221312,1.0,0.0,3.0,1.0,0.0
18012000,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9411567449569702,0.4182478785514831,0.3770453929901123,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9958174228668212,0.4999610483646393,0.4736979901790619,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9498350620269777,0.4288412630558014,0.300515741109848,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9350499510765076,0.4113799333572387,0.3903785943984985,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7824714183807373,0.2414764910936355,1.094509482383728,284.9198303222656,284.95001220703125,301.8643798828125,297.4296875,298.9664611816406,297.2460327148437,284.92144775390625,1.0,0.5771546959877014,0.4975648522377014,0.4975648522377014,1.0,,-3.165541410446167,1.1743364334106443,1.991205096244812,0.4575292766094208,0.9057331085205078,0.9057331085205078,0.0,127.40713500976562,164.0,75705.390625,0.0,2493.528564453125,1.0,278.1564025878906,282.9925842285156,300.4458923339844,305.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,37607.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410543203353882,1.0,0.0,0.0,3.741088628768921,3.7411139011383057,9.338762083643816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9892578125,0.0,1649.2178955078125,1895.4371337890625,0.0,2851.567138671875,0.9272457361221312,1.0,0.0,3.0,1.0,0.0
18012060,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9035298228263856,0.4186244606971741,0.3778738677501678,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9652552604675292,0.5012096762657166,0.4751208126544952,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9118956923484802,0.4296633005142212,0.3014808595180511,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8988944888114929,0.4125292897224426,0.3920122385025024,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7549494504928589,0.2414424121379852,1.0972076654434204,284.9447021484375,284.95001220703125,301.9033203125,297.4277648925781,298.9719543457031,297.23907470703125,284.9455871582031,1.0,0.5875008702278137,0.4957882761955261,0.4957882761955261,1.0,,-3.1744773387908936,1.1744699478149414,2.000007390975952,0.4552878439426422,0.910135805606842,0.910135805606842,0.0,142.97604370117188,184.0,75653.375,0.0,2595.314208984375,1.0,278.1500549316406,283.0114440917969,300.428466796875,305.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,36596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408223986625671,1.0,0.0,0.0,3.71867036819458,3.718695163726807,9.227172768078162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.86328125,0.0,1615.465087890625,1895.4371337890625,0.0,2849.39990234375,0.9212328791618348,1.0,0.0,3.0,1.0,0.0
18012120,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9035298228263856,0.4186244606971741,0.3778738677501678,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9652552604675292,0.5012096762657166,0.4751208126544952,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9118956923484802,0.4296633005142212,0.3014808595180511,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8988944888114929,0.4125292897224426,0.3920122385025024,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7549494504928589,0.2414424121379852,1.0972076654434204,284.9447021484375,284.95001220703125,301.9033203125,297.4277648925781,298.9719543457031,297.23907470703125,284.9455871582031,1.0,0.5875008702278137,0.4957882761955261,0.4957882761955261,1.0,,-3.1744773387908936,1.1744699478149414,2.000007390975952,0.4552878439426422,0.910135805606842,0.910135805606842,0.0,142.97604370117188,184.0,75653.375,0.0,2595.314208984375,1.0,278.1500549316406,283.0114440917969,300.428466796875,305.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,36596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408223986625671,1.0,0.0,0.0,3.71867036819458,3.718695163726807,9.227172768078162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.86328125,0.0,1615.465087890625,1895.4371337890625,0.0,2849.39990234375,0.9212328791618348,1.0,0.0,3.0,1.0,0.0
18012180,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.874160647392273,0.4190502762794494,0.3788983225822449,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9325194954872132,0.5033978223800659,0.4776980876922607,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.882045328617096,0.4305621087551117,0.302597314119339,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8703143000602722,0.413728266954422,0.3938091397285461,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7323129773139954,0.2413933128118515,1.100207805633545,284.9559326171875,284.95001220703125,301.9418029785156,297.4253234863281,298.9808349609375,297.23785400390625,284.9561767578125,1.0,0.5990689992904663,0.4940116703510284,0.4940116703510284,1.0,,-3.1859169006347656,1.1755602359771729,2.0103564262390137,0.4535610973834991,0.918512761592865,0.918512761592865,0.0,160.43650817871094,204.0,75771.4140625,0.0,2712.86767578125,1.0,278.1499938964844,283.0162048339844,300.4255676269531,305.3562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35930.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408118486404419,1.0,0.0,0.0,3.7215495109558105,3.721574306488037,9.2414666141849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.576171875,0.0,1613.70947265625,1895.4371337890625,0.0,2849.301025390625,0.9213159084320068,1.0,0.0,3.0,1.0,0.0
18012240,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.874160647392273,0.4190502762794494,0.3788983225822449,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9325194954872132,0.5033978223800659,0.4776980876922607,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.882045328617096,0.4305621087551117,0.302597314119339,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8703143000602722,0.413728266954422,0.3938091397285461,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7323129773139954,0.2413933128118515,1.100207805633545,284.9559326171875,284.95001220703125,301.9418029785156,297.4253234863281,298.9808349609375,297.23785400390625,284.9561767578125,1.0,0.5990689992904663,0.4940116703510284,0.4940116703510284,1.0,,-3.1859169006347656,1.1755602359771729,2.0103564262390137,0.4535610973834991,0.918512761592865,0.918512761592865,0.0,160.43650817871094,204.0,75771.4140625,0.0,2712.86767578125,1.0,278.1499938964844,283.0162048339844,300.4255676269531,305.3562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35930.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408118486404419,1.0,0.0,0.0,3.7215495109558105,3.721574306488037,9.2414666141849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.576171875,0.0,1613.70947265625,1895.4371337890625,0.0,2849.301025390625,0.9213159084320068,1.0,0.0,3.0,1.0,0.0
18012300,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8612335324287415,0.4192070662975311,0.3793941736221313,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9171419143676758,0.5045889019966125,0.4791585803031921,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8690057992935181,0.4309802651405334,0.303159087896347,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8578078150749207,0.4142975211143493,0.3947111368179321,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7223002910614014,0.2413378804922104,1.1017005443572998,284.957275390625,284.95001220703125,301.9608764648437,297.42388916015625,298.98541259765625,297.23760986328125,284.9573974609375,1.0,0.6051272749900818,0.4931233823299408,0.4931233823299408,1.0,,-3.191824197769165,1.1761605739593506,2.0156636238098145,0.4527279436588287,0.921769678592682,0.921769678592682,0.0,169.74473571777344,204.0,75860.2265625,0.0,2775.485107421875,1.0,278.1499938964844,283.0144348144531,300.4251403808594,305.36138916015625,293.1499938964844,293.1499938964844,278.1499938964844,35785.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410213589668274,1.0,0.0,0.0,3.72742772102356,3.727452278137207,9.27068299461098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.16015625,0.0,1619.3919677734375,1895.4371337890625,0.0,2851.259033203125,0.9225215911865234,1.0,0.0,3.0,1.0,0.0
18012360,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8495597243309021,0.4193264842033386,0.3798645436763763,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9037132859230042,0.5057846307754517,0.480642020702362,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8571990132331848,0.431374192237854,0.3037108778953552,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8465420007705688,0.4148439466953277,0.3956010043621063,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7126719951629639,0.2412609010934829,1.1031417846679688,284.9574584960937,284.95001220703125,301.9798278808594,297.4223022460937,298.9897155761719,297.2372741699219,284.95751953125,1.0,0.6112560033798218,0.4921950995922088,0.4921950995922088,1.0,,-3.1976420879364014,1.1766334772109983,2.0210087299346924,0.4517942070960998,0.9243841171264648,0.9243841171264648,0.0,179.29135131835938,207.0,75950.6328125,0.0,2839.445068359375,1.0,278.1499938964844,283.0116577148437,300.4243469238281,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,35706.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841297447681427,1.0,0.0,0.0,3.7340939044952393,3.734118700027466,9.303872730015428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.6240234375,0.0,1626.50732421875,1895.4371337890625,0.0,2853.83984375,0.9239470362663268,1.0,0.0,3.0,1.0,0.0
18012420,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8370147943496704,0.4195205867290497,0.3804849982261657,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8904804587364197,0.5081847310066223,0.4833393692970276,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.844658613204956,0.4321354329586029,0.304580956697464,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8346533179283142,0.4159094393253326,0.3970652818679809,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7010396718978882,0.2410836964845657,1.1045423746109009,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,298.9979248046875,297.236572265625,284.954833984375,1.0,0.6185492873191833,0.4903385639190674,0.4903385639190674,1.0,,-3.206123113632202,1.176243782043457,2.029879331588745,0.4493609964847564,0.9268438220024108,0.9268438220024108,0.0,191.126693725586,195.0,76070.25,0.0,2921.7138671875,1.0,278.1499938964844,283.0043640136719,300.4215393066406,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,35708.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418850302696228,1.0,0.0,0.0,3.745670318603516,3.745695352554321,9.36165008624812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.3759765625,0.0,1639.9952392578125,1895.4371337890625,0.0,2859.33203125,0.926510453224182,1.0,0.0,3.0,1.0,0.0
18012480,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8370147943496704,0.4195205867290497,0.3804849982261657,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8904804587364197,0.5081847310066223,0.4833393692970276,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.844658613204956,0.4321354329586029,0.304580956697464,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8346533179283142,0.4159094393253326,0.3970652818679809,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7010396718978882,0.2410836964845657,1.1045423746109009,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,298.9979248046875,297.236572265625,284.954833984375,1.0,0.6185492873191833,0.4903385639190674,0.4903385639190674,1.0,,-3.206123113632202,1.176243782043457,2.029879331588745,0.4493609964847564,0.9268438220024108,0.9268438220024108,0.0,191.126693725586,195.0,76070.25,0.0,2921.7138671875,1.0,278.1499938964844,283.0043640136719,300.4215393066406,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,35708.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418850302696228,1.0,0.0,0.0,3.745670318603516,3.745695352554321,9.36165008624812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.3759765625,0.0,1639.9952392578125,1895.4371337890625,0.0,2859.33203125,0.926510453224182,1.0,0.0,3.0,1.0,0.0
18012540,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8360887169837952,0.4197122752666473,0.380688339471817,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906972408294678,0.5106268525123596,0.4856553375720978,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8440603017807007,0.4329125583171844,0.3051424920558929,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.834276020526886,0.4169844090938568,0.3981075584888458,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6999024152755737,0.2409247308969497,1.103975534439087,284.9510498046875,284.95001220703125,302.054443359375,297.4146728515625,299.0057983398437,297.2362670898437,284.9509582519531,1.0,0.6192928552627563,0.4884820282459259,0.4884820282459259,1.0,,-3.2104032039642334,1.1741069555282593,2.036296129226685,0.4461434483528137,0.9261459708213806,0.9261459708213806,0.0,192.31442260742188,183.0,76088.4140625,0.0,2937.18701171875,1.0,278.1499938964844,282.9974975585937,300.4168395996094,305.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,35849.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423329591751099,1.0,0.0,0.0,3.751798868179321,3.751823902130127,9.392309152644884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.65234375,0.0,1648.242919921875,1895.4371337890625,0.0,2863.51953125,0.9279649257659912,1.0,0.0,3.0,1.0,0.0
18012600,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8360887169837952,0.4197122752666473,0.380688339471817,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906972408294678,0.5106268525123596,0.4856553375720978,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8440603017807007,0.4329125583171844,0.3051424920558929,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.834276020526886,0.4169844090938568,0.3981075584888458,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6999024152755737,0.2409247308969497,1.103975534439087,284.9510498046875,284.95001220703125,302.054443359375,297.4146728515625,299.0057983398437,297.2362670898437,284.9509582519531,1.0,0.6192928552627563,0.4884820282459259,0.4884820282459259,1.0,,-3.2104032039642334,1.1741069555282593,2.036296129226685,0.4461434483528137,0.9261459708213806,0.9261459708213806,0.0,192.31442260742188,183.0,76088.4140625,0.0,2937.18701171875,1.0,278.1499938964844,282.9974975585937,300.4168395996094,305.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,35849.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423329591751099,1.0,0.0,0.0,3.751798868179321,3.751823902130127,9.392309152644884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.65234375,0.0,1648.242919921875,1895.4371337890625,0.0,2863.51953125,0.9279649257659912,1.0,0.0,3.0,1.0,0.0
18012660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8388040065765381,0.4198573529720306,0.3807130753993988,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.894664466381073,0.5121316909790039,0.4869534373283386,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8470653891563416,0.4334152936935425,0.3054083585739136,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8373060822486877,0.4176614880561828,0.3986325860023498,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7022747993469238,0.2408674657344818,1.1031850576400757,284.9497375488281,284.95001220703125,302.0764465332031,297.41192626953125,299.0107727050781,297.23651123046875,284.9496765136719,1.0,0.6180123090744019,0.4874247014522552,0.4874247014522552,1.0,,-3.2119948863983154,1.172526717185974,2.039468050003052,0.4441173374652862,0.925323486328125,0.925323486328125,0.0,189.82814025878903,183.0,76067.5625,0.0,2926.90771484375,1.0,278.1499938964844,282.994873046875,300.4134826660156,305.367919921875,293.1499938964844,293.1499938964844,278.1499938964844,35928.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424806594848633,1.0,0.0,0.0,3.75272536277771,3.752750396728516,9.396948712492305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.658203125,0.0,1649.940185546875,1895.4371337890625,0.0,2864.900634765625,0.9282323718070984,1.0,0.0,3.0,1.0,0.0
18012720,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8414023518562317,0.4199649393558502,0.3807136714458465,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8982256054878235,0.5131489634513855,0.4878049492835998,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8498866558074951,0.4337640702724457,0.3055749535560608,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8401137590408325,0.4181253612041473,0.3989670574665069,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.704578697681427,0.2408440262079239,1.102594017982483,284.9491577148437,284.95001220703125,302.0910339355469,297.4100036621094,299.0140991210937,297.2367858886719,284.9491271972656,1.0,0.6167710423469543,0.4867198169231415,0.4867198169231415,1.0,,-3.212911605834961,1.1714128255844116,2.04149866104126,0.4427409172058105,0.9248046875,0.9248046875,0.0,187.47840881347656,171.0,76048.3203125,0.0,2915.951904296875,1.0,278.1499938964844,282.99346923828125,300.4111633300781,305.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35969.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425499200820923,1.0,0.0,0.0,3.752819538116455,3.7528445720672607,9.39741994443466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.4658203125,0.0,1650.365966796875,1895.4371337890625,0.0,2865.5478515625,0.9282845854759216,1.0,0.0,3.0,1.0,0.0
18012780,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8509596586227417,0.4202741086483001,0.380669355392456,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9109426140785216,0.5157509446144104,0.4899017512798309,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601300120353699,0.4346924424171448,0.305966317653656,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.850207507610321,0.4193388223648071,0.3997657001018524,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7129194140434265,0.2408515959978103,1.1009926795959473,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0224914550781,297.2380065917969,284.9487609863281,1.0,0.6123931407928467,0.4849576354026794,0.4849576354026794,1.0,,-3.214884996414185,1.1684772968292236,2.046407699584961,0.4392304420471191,0.9237692952156068,0.9237692952156068,0.0,179.3092803955078,159.0,75986.3359375,0.0,2875.282958984375,1.0,278.1499938964844,282.9910583496094,300.4053039550781,305.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36026.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426280617713928,1.0,0.0,0.0,3.7515814304351807,3.7516064643859854,9.3912206011737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.7509765625,0.0,1649.3529052734375,1895.4371337890625,0.0,2866.278564453125,0.928051769733429,1.0,0.0,3.0,1.0,0.0
18012840,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8509596586227417,0.4202741086483001,0.380669355392456,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9109426140785216,0.5157509446144104,0.4899017512798309,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601300120353699,0.4346924424171448,0.305966317653656,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.850207507610321,0.4193388223648071,0.3997657001018524,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7129194140434265,0.2408515959978103,1.1009926795959473,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0224914550781,297.2380065917969,284.9487609863281,1.0,0.6123931407928467,0.4849576354026794,0.4849576354026794,1.0,,-3.214884996414185,1.1684772968292236,2.046407699584961,0.4392304420471191,0.9237692952156068,0.9237692952156068,0.0,179.3092803955078,159.0,75986.3359375,0.0,2875.282958984375,1.0,278.1499938964844,282.9910583496094,300.4053039550781,305.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36026.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426280617713928,1.0,0.0,0.0,3.7515814304351807,3.7516064643859854,9.3912206011737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.7509765625,0.0,1649.3529052734375,1895.4371337890625,0.0,2866.278564453125,0.928051769733429,1.0,0.0,3.0,1.0,0.0
18012900,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.857072114944458,0.4204412698745727,0.3806334137916565,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9193718433380128,0.51707524061203,0.4909451603889465,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.866640567779541,0.4351783990859985,0.3061574101448059,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8566052317619324,0.4199672043323517,0.4001583456993103,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7178994417190552,0.2408836483955383,1.1001896858215332,284.94879150390625,284.95001220703125,302.1449890136719,297.4019775390625,299.02667236328125,297.23876953125,284.94879150390625,1.0,0.6098011136054993,0.4840765297412872,0.4840765297412872,1.0,,-3.2158327102661133,1.1669816970825195,2.0488510131835938,0.4374615848064422,0.9233911633491516,0.9233911633491516,0.0,174.49781799316406,159.0,75952.9296875,0.0,2850.859375,1.0,278.1499938964844,282.9900817871094,300.4023132324219,305.3495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36039.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426455855369568,1.0,0.0,0.0,3.750664234161377,3.750689029693604,9.386628789798124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.02734375,0.0,1648.3740234375,1895.4371337890625,0.0,2866.442626953125,0.9278566241264344,1.0,0.0,3.0,1.0,0.0
18012960,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.864020824432373,0.4206128120422363,0.3805911839008331,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.928970754146576,0.5184110999107361,0.4919886291027069,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8740111589431763,0.4356748759746551,0.306347906589508,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8638557195663452,0.4206063747406006,0.4005503356456756,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7233186364173889,0.2409308850765228,1.0994033813476562,284.9489440917969,284.95001220703125,302.1627197265625,297.3990173339844,299.03106689453125,297.2395935058594,284.948974609375,1.0,0.6070424318313599,0.4832773208618164,0.4832773208618164,1.0,,-3.216792106628418,1.1656494140625,2.051142692565918,0.4358397722244262,0.9231499433517456,0.9231499433517456,0.0,169.3870849609375,147.0,75922.234375,0.0,2824.80126953125,1.0,278.1499938964844,282.9892272949219,300.3992614746094,305.3443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36043.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426618576049805,1.0,0.0,0.0,3.749795913696289,3.749820947647095,9.382283678860404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.751953125,0.0,1647.3870849609375,1895.4371337890625,0.0,2866.594970703125,0.92766672372818,1.0,0.0,3.0,1.0,0.0
18013020,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8804655075073242,0.4209597706794739,0.3804914951324463,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9506509304046632,0.521107017993927,0.4940784573554992,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8913152813911438,0.4366888701915741,0.3067288994789123,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8809589147567749,0.4219074845314026,0.4013356566429138,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7356864213943481,0.2410601675510406,1.097892165184021,284.9492492675781,284.95001220703125,302.1978454589844,297.3927001953125,299.0397644042969,297.2413330078125,284.94927978515625,1.0,0.6011993885040283,0.4816789031028747,0.4816789031028747,1.0,,-3.2187693119049072,1.1630109548568726,2.055758237838745,0.4325970709323883,0.9228132367134094,0.9228132367134094,0.0,158.59695434570312,135.0,75863.59375,0.0,2769.635009765625,1.0,278.1499938964844,282.98748779296875,300.3929138183594,305.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,36041.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427096605300903,1.0,0.0,0.0,3.748266696929932,3.748291730880737,9.374633123115929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.689453125,0.0,1645.583251953125,1895.4371337890625,0.0,2867.04150390625,0.9273241758346558,1.0,0.0,3.0,1.0,0.0
18013080,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8804655075073242,0.4209597706794739,0.3804914951324463,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9506509304046632,0.521107017993927,0.4940784573554992,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8913152813911438,0.4366888701915741,0.3067288994789123,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8809589147567749,0.4219074845314026,0.4013356566429138,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7356864213943481,0.2410601675510406,1.097892165184021,284.9492492675781,284.95001220703125,302.1978454589844,297.3927001953125,299.0397644042969,297.2413330078125,284.94927978515625,1.0,0.6011993885040283,0.4816789031028747,0.4816789031028747,1.0,,-3.2187693119049072,1.1630109548568726,2.055758237838745,0.4325970709323883,0.9228132367134094,0.9228132367134094,0.0,158.59695434570312,135.0,75863.59375,0.0,2769.635009765625,1.0,278.1499938964844,282.98748779296875,300.3929138183594,305.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,36041.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427096605300903,1.0,0.0,0.0,3.748266696929932,3.748291730880737,9.374633123115929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.689453125,0.0,1645.583251953125,1895.4371337890625,0.0,2867.04150390625,0.9273241758346558,1.0,0.0,3.0,1.0,0.0
18013140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9006727337837219,0.4213036894798279,0.3803726732730865,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9739654660224916,0.5238257050514221,0.4961725771427154,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9128214716911316,0.4377217292785644,0.3071103990077972,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9018867611885072,0.4232301115989685,0.4021240174770355,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7509446144104004,0.241226851940155,1.0964676141738892,284.94940185546875,284.95001220703125,302.232421875,297.3857727050781,299.0481262207031,297.2430419921875,284.9494323730469,1.0,0.59506756067276,0.4800804853439331,0.4800804853439331,1.0,,-3.2208380699157715,1.160372972488403,2.060465097427368,0.4294590651988983,0.9225190877914428,0.9225190877914428,0.0,147.31784057617188,123.0,75806.125,0.0,2711.897705078125,1.0,278.1499938964844,282.9855651855469,300.3861083984375,305.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,36037.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842779278755188,1.0,0.0,0.0,3.746908664703369,3.746933698654175,9.36784090299625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.681640625,0.0,1643.96826171875,1895.4371337890625,0.0,2867.692626953125,0.927017092704773,1.0,0.0,3.0,1.0,0.0
18013200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9006727337837219,0.4213036894798279,0.3803726732730865,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9739654660224916,0.5238257050514221,0.4961725771427154,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9128214716911316,0.4377217292785644,0.3071103990077972,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9018867611885072,0.4232301115989685,0.4021240174770355,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7509446144104004,0.241226851940155,1.0964676141738892,284.94940185546875,284.95001220703125,302.232421875,297.3857727050781,299.0481262207031,297.2430419921875,284.9494323730469,1.0,0.59506756067276,0.4800804853439331,0.4800804853439331,1.0,,-3.2208380699157715,1.160372972488403,2.060465097427368,0.4294590651988983,0.9225190877914428,0.9225190877914428,0.0,147.31784057617188,123.0,75806.125,0.0,2711.897705078125,1.0,278.1499938964844,282.9855651855469,300.3861083984375,305.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,36037.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842779278755188,1.0,0.0,0.0,3.746908664703369,3.746933698654175,9.36784090299625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.681640625,0.0,1643.96826171875,1895.4371337890625,0.0,2867.692626953125,0.927017092704773,1.0,0.0,3.0,1.0,0.0
18013260,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9271432757377625,0.421638011932373,0.3802404701709747,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9966480135917664,0.5265844464302063,0.4982872903347015,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9412246346473694,0.4387623369693756,0.3074937760829925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9293999671936036,0.4245629608631134,0.4029171764850616,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7701870799064636,0.2414171248674392,1.0951257944107056,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.0564270019531,297.2447814941406,284.9492492675781,1.0,0.5887472629547119,0.4785444438457489,0.4785444438457489,1.0,,-3.2225260734558105,1.1576775312423706,2.0648484230041504,0.4264909029006958,0.922030508518219,0.922030508518219,0.0,135.8450469970703,111.0,75743.0234375,0.0,2652.66162109375,1.0,278.1499938964844,282.98345947265625,300.37872314453125,305.31219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36041.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428699970245361,1.0,0.0,0.0,3.7454562187194815,3.745481252670288,9.36057915623678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6318359375,0.0,1642.3062744140625,1895.4371337890625,0.0,2868.541259765625,0.9266910552978516,1.0,0.0,3.0,1.0,0.0
18013320,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9271432757377625,0.421638011932373,0.3802404701709747,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9966480135917664,0.5265844464302063,0.4982872903347015,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9412246346473694,0.4387623369693756,0.3074937760829925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9293999671936036,0.4245629608631134,0.4029171764850616,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7701870799064636,0.2414171248674392,1.0951257944107056,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.0564270019531,297.2447814941406,284.9492492675781,1.0,0.5887472629547119,0.4785444438457489,0.4785444438457489,1.0,,-3.2225260734558105,1.1576775312423706,2.0648484230041504,0.4264909029006958,0.922030508518219,0.922030508518219,0.0,135.8450469970703,111.0,75743.0234375,0.0,2652.66162109375,1.0,278.1499938964844,282.98345947265625,300.37872314453125,305.31219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36041.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428699970245361,1.0,0.0,0.0,3.7454562187194815,3.745481252670288,9.36057915623678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6318359375,0.0,1642.3062744140625,1895.4371337890625,0.0,2868.541259765625,0.9266910552978516,1.0,0.0,3.0,1.0,0.0
18013380,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9471689462661744,0.4218100607395172,0.3801804780960083,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.5311684608459473,0.4779223203659057,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.96113783121109,0.4396686851978302,0.3079495429992676,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9502021670341492,0.4257742464542389,0.4038159847259521,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7847446799278259,0.241522341966629,1.094390630722046,284.9333801269531,284.95001220703125,302.30010986328125,297.3702697753906,299.0670471191406,297.2530517578125,284.9327392578125,1.0,0.5806675553321838,0.4770083725452423,0.4770083725452423,1.0,,-3.198782444000244,1.144814133644104,2.0539681911468506,0.419533222913742,0.90629643201828,0.90629643201828,0.0,127.66673278808594,129.0,75187.4765625,0.0,2560.5400390625,1.0,278.1499938964844,282.9735412597656,300.3683776855469,305.2781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36692.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425860404968262,1.0,0.0,0.0,3.725629568099976,3.725654602050781,9.261741524824174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.171875,0.0,1624.23876953125,1895.4371337890625,0.0,2865.885986328125,0.9225285649299622,1.0,0.0,3.0,1.0,0.0
18013440,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9471689462661744,0.4218100607395172,0.3801804780960083,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.5311684608459473,0.4779223203659057,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.96113783121109,0.4396686851978302,0.3079495429992676,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9502021670341492,0.4257742464542389,0.4038159847259521,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7847446799278259,0.241522341966629,1.094390630722046,284.9333801269531,284.95001220703125,302.30010986328125,297.3702697753906,299.0670471191406,297.2530517578125,284.9327392578125,1.0,0.5806675553321838,0.4770083725452423,0.4770083725452423,1.0,,-3.198782444000244,1.144814133644104,2.0539681911468506,0.419533222913742,0.90629643201828,0.90629643201828,0.0,127.66673278808594,129.0,75187.4765625,0.0,2560.5400390625,1.0,278.1499938964844,282.9735412597656,300.3683776855469,305.2781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36692.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425860404968262,1.0,0.0,0.0,3.725629568099976,3.725654602050781,9.261741524824174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.171875,0.0,1624.23876953125,1895.4371337890625,0.0,2865.885986328125,0.9225285649299622,1.0,0.0,3.0,1.0,0.0
18013500,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9495823979377748,0.4219022691249847,0.3802099227905273,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.5345122218132019,0.4746941924095154,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9636828899383544,0.4401351511478424,0.308231920003891,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9530172944068908,0.4263971447944641,0.4043455123901367,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7865977883338928,0.2416132390499115,1.0945123434066772,284.9389953613281,284.95001220703125,302.31671142578125,297.36602783203125,299.0763244628906,297.2626037597656,284.9398803710937,1.0,0.5804336071014404,0.4762403666973114,0.4762403666973114,1.0,,-3.1964869499206543,1.142254114151001,2.0542328357696533,0.4170677363872528,0.9050686955451964,0.9050686955451964,0.0,126.725341796875,129.0,74999.1953125,0.0,2550.551513671875,1.0,278.1499938964844,282.9815673828125,300.361572265625,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36749.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419852256774902,1.0,0.0,0.0,3.708949089050293,3.70897388458252,9.17899342312012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.169921875,0.0,1605.442626953125,1895.4371337890625,0.0,2860.2685546875,0.9190639853477478,1.0,0.0,3.0,1.0,0.0
18013560,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9475154280662536,0.4220489859580993,0.380347192287445,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.5373424291610718,0.4776631593704223,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.962015986442566,0.4406535625457763,0.3085969090461731,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9514001607894896,0.4270673096179962,0.4049842059612274,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7850795388221741,0.2417459040880203,1.09516179561615,284.94903564453125,284.95001220703125,302.33319091796875,297.3616638183594,299.0849304199219,297.2697448730469,284.9498291015625,1.0,0.5819900631904602,0.4756157100200653,0.4756157100200653,1.0,,-3.202192783355713,1.1431331634521484,2.0590596199035645,0.4165773689746856,0.910221517086029,0.910221517086029,0.0,127.71485137939452,147.0,75037.921875,0.0,2567.218994140625,1.0,278.1499938964844,282.9884338378906,300.3575439453125,305.2421569824219,293.1499938964844,293.1499938964844,278.1499938964844,36330.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841579020023346,1.0,0.0,0.0,3.7060272693634033,3.706051826477051,9.164536436401248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.8984375,0.0,1598.9088134765625,1895.4371337890625,0.0,2856.4716796875,0.9181795716285706,1.0,0.0,3.0,1.0,0.0
18013620,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9351285099983216,0.4223597347736358,0.3807854652404785,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.5405910015106201,0.4950366616249084,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9507925510406494,0.4417228400707245,0.309459924697876,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9400013089179992,0.4284383654594421,0.406436949968338,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.776068925857544,0.2420177906751632,1.0972086191177368,284.96551513671875,284.95001220703125,302.3657531738281,297.3524475097656,299.0951232910156,297.2718505859375,284.9661865234375,1.0,0.5891579389572144,0.4743664264678955,0.4743664264678955,1.0,,-3.228834629058838,1.150928020477295,2.077906608581543,0.4183053970336914,0.9269701838493348,0.9269701838493348,0.0,133.34796142578125,165.0,75492.8359375,0.0,2651.290283203125,1.0,278.1499938964844,282.9935913085937,300.35418701171875,305.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,35475.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419631123542786,1.0,0.0,0.0,3.7250921726226807,3.7251169681549072,9.259069884137716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.55078125,0.0,1614.3201904296875,1895.4371337890625,0.0,2860.06201171875,0.9218727946281432,1.0,0.0,3.0,1.0,0.0
18013680,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9351285099983216,0.4223597347736358,0.3807854652404785,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.5405910015106201,0.4950366616249084,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9507925510406494,0.4417228400707245,0.309459924697876,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9400013089179992,0.4284383654594421,0.406436949968338,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.776068925857544,0.2420177906751632,1.0972086191177368,284.96551513671875,284.95001220703125,302.3657531738281,297.3524475097656,299.0951232910156,297.2718505859375,284.9661865234375,1.0,0.5891579389572144,0.4743664264678955,0.4743664264678955,1.0,,-3.228834629058838,1.150928020477295,2.077906608581543,0.4183053970336914,0.9269701838493348,0.9269701838493348,0.0,133.34796142578125,165.0,75492.8359375,0.0,2651.290283203125,1.0,278.1499938964844,282.9935913085937,300.35418701171875,305.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,35475.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419631123542786,1.0,0.0,0.0,3.7250921726226807,3.7251169681549072,9.259069884137716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.55078125,0.0,1614.3201904296875,1895.4371337890625,0.0,2860.06201171875,0.9218727946281432,1.0,0.0,3.0,1.0,0.0
18013740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9117143750190736,0.422560840845108,0.3813529014587402,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9920359253883362,0.5406644940376282,0.5125169157981873,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9278501868247986,0.4427144527435303,0.3104426264762878,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9172573089599608,0.4297361373901367,0.4080536663532257,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7594431042671204,0.242172509431839,1.099851131439209,284.9717712402344,284.95001220703125,302.3977966308594,297.3426818847656,299.0951538085937,297.2579650878906,284.97149658203125,1.0,0.5997856259346008,0.4731171429157257,0.4731171429157257,1.0,,-3.261742353439331,1.1610891819000244,2.100653171539306,0.4214480221271515,0.9448654651641846,0.9448654651641846,0.0,144.18736267089844,183.0,76168.1171875,0.0,2774.351806640625,1.0,278.1499938964844,282.98565673828125,300.3510131835937,305.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,34940.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437393307685852,1.0,0.0,0.0,3.765718698501587,3.7657437324523926,9.462132766202558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0986328125,0.0,1657.583740234375,1895.4371337890625,0.0,2876.671142578125,0.930578887462616,1.0,0.0,3.0,1.0,0.0
