time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9117143750190736,0.422560840845108,0.3813529014587402,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9920359253883362,0.5406644940376282,0.5125169157981873,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9278501868247986,0.4427144527435303,0.3104426264762878,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9172573089599608,0.4297361373901367,0.4080536663532257,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7594431042671204,0.242172509431839,1.099851131439209,284.9717712402344,284.95001220703125,302.3977966308594,297.3426818847656,299.0951538085937,297.2579650878906,284.97149658203125,1.0,0.5997856259346008,0.4731171429157257,0.4731171429157257,1.0,,-3.261742353439331,1.1610891819000244,2.100653171539306,0.4214480221271515,0.9448654651641846,0.9448654651641846,0.0,144.18736267089844,183.0,76168.1171875,0.0,2774.351806640625,1.0,278.1499938964844,282.98565673828125,300.3510131835937,305.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,34940.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437393307685852,1.0,0.0,0.0,3.765718698501587,3.7657437324523926,9.462132766202558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0986328125,0.0,1657.583740234375,1895.4371337890625,0.0,2876.671142578125,0.930578887462616,1.0,0.0,3.0,1.0,0.0
18013860,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8888894319534302,0.4224421083927154,0.3817683458328247,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.97139310836792,0.5412812232971191,0.5131774544715881,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9032898545265198,0.4431672394275665,0.3111538589000702,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8943211436271667,0.4304133057594299,0.4092214405536651,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7421709895133972,0.2420787513256073,1.1019283533096311,284.95562744140625,284.95001220703125,302.4192810058594,297.335693359375,299.0928039550781,297.2498779296875,284.9555053710937,1.0,0.6067017912864685,0.4717122316360473,0.4717122316360473,1.0,,-3.2629191875457764,1.1584126949310305,2.104506492614746,0.4187125563621521,0.9392881393432616,0.9392881393432616,0.0,156.1317596435547,183.0,76190.65625,0.0,2847.469970703125,1.0,278.1499938964844,282.9689636230469,300.3441467285156,305.30548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35445.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449572324752808,1.0,0.0,0.0,3.779219150543213,3.7792444229125977,9.530099873700236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.337890625,0.0,1677.4429931640625,1895.4371337890625,0.0,2888.063720703125,0.9338058233261108,1.0,0.0,3.0,1.0,0.0
18013920,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8800340890884399,0.4223648905754089,0.3819077312946319,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9622008204460144,0.5417688488960266,0.5137549042701721,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.894417405128479,0.443361759185791,0.3114501535892486,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.885640561580658,0.4307146668434143,0.4097228646278381,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7355071902275085,0.2420190721750259,1.102697730064392,284.95361328125,284.95001220703125,302.4292907714844,297.3323059082031,299.09259033203125,297.2474365234375,284.9533996582031,1.0,0.6101027727127075,0.4710510969161987,0.4710510969161987,1.0,,-3.265665292739868,1.1579868793487549,2.1076784133911133,0.417692482471466,0.9389630556106568,0.9389630556106568,0.0,161.55995178222656,201.0,76220.6875,0.0,2883.48046875,1.0,278.1499938964844,282.9656982421875,300.3396301269531,305.3032531738281,293.1499938964844,293.1499938964844,278.1499938964844,35554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453462719917297,1.0,0.0,0.0,3.783378839492798,3.783404111862183,9.551090442982968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.359375,0.0,1683.2259521484375,1895.4371337890625,0.0,2891.703857421875,0.934859573841095,1.0,0.0,3.0,1.0,0.0
18013980,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8557644486427307,0.4220855832099914,0.3823044896125793,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9341319799423218,0.5437018275260925,0.5161268711090088,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8698263764381409,0.4439295828342438,0.3123467564582824,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617706894874573,0.4316102266311645,0.411246657371521,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7167980074882507,0.2417831569910049,1.1048903465270996,284.95074462890625,284.95001220703125,302.4602966308594,297.3213806152344,299.09332275390625,297.24237060546875,284.9507141113281,1.0,0.6209149360656738,0.4689850509166717,0.4689850509166717,1.0,,-3.2745437622070312,1.1567354202270508,2.1178083419799805,0.414506733417511,0.9379255771636964,0.9379255771636964,0.0,178.96641540527344,219.0,76277.7734375,0.0,2999.509765625,1.0,278.1499938964844,282.959228515625,300.3260803222656,305.2933654785156,293.1499938964844,293.1499938964844,278.1499938964844,35764.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461736440658569,1.0,0.0,0.0,3.791009187698364,3.791034460067749,9.589654155206515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.5380859375,0.0,1693.9508056640625,1895.4371337890625,0.0,2899.44580078125,0.9367191195487976,1.0,0.0,3.0,1.0,0.0
18014040,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8557644486427307,0.4220855832099914,0.3823044896125793,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9341319799423218,0.5437018275260925,0.5161268711090088,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8698263764381409,0.4439295828342438,0.3123467564582824,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617706894874573,0.4316102266311645,0.411246657371521,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7167980074882507,0.2417831569910049,1.1048903465270996,284.95074462890625,284.95001220703125,302.4602966308594,297.3213806152344,299.09332275390625,297.24237060546875,284.9507141113281,1.0,0.6209149360656738,0.4689850509166717,0.4689850509166717,1.0,,-3.2745437622070312,1.1567354202270508,2.1178083419799805,0.414506733417511,0.9379255771636964,0.9379255771636964,0.0,178.96641540527344,219.0,76277.7734375,0.0,2999.509765625,1.0,278.1499938964844,282.959228515625,300.3260803222656,305.2933654785156,293.1499938964844,293.1499938964844,278.1499938964844,35764.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461736440658569,1.0,0.0,0.0,3.791009187698364,3.791034460067749,9.589654155206515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.5380859375,0.0,1693.9508056640625,1895.4371337890625,0.0,2899.44580078125,0.9367191195487976,1.0,0.0,3.0,1.0,0.0
18014100,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8454260230064392,0.4219343364238739,0.3824969232082367,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9212568998336792,0.5447470545768738,0.5174254179000854,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8592607378959656,0.4442023038864136,0.3127903044223785,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8515845537185669,0.4320438206195831,0.4119991362094879,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.707904577255249,0.2416510283946991,1.1059390306472778,284.9505920410156,284.95001220703125,302.4755859375,297.315673828125,299.09393310546875,297.2404479980469,284.9506225585937,1.0,0.626356303691864,0.4679520428180694,0.4679520428180694,1.0,,-3.279038429260254,1.1561102867126465,2.1229281425476074,0.4128930270671844,0.938025712966919,0.938025712966919,0.0,187.8252716064453,219.0,76299.28125,0.0,3058.746826171875,1.0,278.1499938964844,282.9571838378906,300.3196716308594,305.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,35813.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465022444725037,1.0,0.0,0.0,3.793661117553711,3.793686389923096,9.603076023267931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.9013671875,0.0,1697.4974365234375,1895.4371337890625,0.0,2902.521240234375,0.9373556971549988,1.0,0.0,3.0,1.0,0.0
18014160,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8360693454742432,0.4217775166034698,0.3826870322227478,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9097036719322203,0.5458090901374817,0.5187509059906006,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8497085571289062,0.4444701671600342,0.3132323920726776,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8423877358436584,0.4324715733528137,0.4127485752105713,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6992582678794861,0.2415137141942978,1.1069750785827637,284.9508972167969,284.95001220703125,302.49072265625,297.309814453125,299.0953369140625,297.2386474609375,284.9509582519531,1.0,0.6317955255508423,0.4671441912651062,0.4671441912651062,1.0,,-3.2835357189178467,1.1559621095657349,2.1275737285614014,0.4117493331432342,0.9385151267051696,0.9385151267051696,0.0,196.75701904296875,207.0,76327.1953125,0.0,3118.56103515625,1.0,278.1499938964844,282.9555053710937,300.3133850097656,305.2833557128906,293.1499938964844,293.1499938964844,278.1499938964844,35837.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468203544616699,1.0,0.0,0.0,3.796314239501953,3.796339750289917,9.61651267061825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.408203125,0.0,1700.8590087890625,1895.4371337890625,0.0,2905.498779296875,0.937976598739624,1.0,0.0,3.0,1.0,0.0
18014220,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8319320678710938,0.4214878380298614,0.3825694322586059,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9059399366378784,0.5479815602302551,0.5209233164787292,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8458989262580872,0.4450211524963379,0.3137260973453522,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388713598251343,0.4333358705043793,0.4137137532234192,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.695298969745636,0.2412581145763397,1.1065434217453003,284.9484558105469,284.95001220703125,302.5206298828125,297.2976989746094,299.09820556640625,297.2357788085937,284.9483642578125,1.0,0.6338468790054321,0.4655284881591797,0.4655284881591797,1.0,,-3.2872488498687744,1.153639316558838,2.1336095333099365,0.408677339553833,0.9366783499717712,0.9366783499717712,0.0,200.93153381347656,195.0,76285.140625,0.0,3150.119140625,1.0,278.1499938964844,282.9506225585937,300.3004150390625,305.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,35966.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473588228225708,1.0,0.0,0.0,3.798126697540283,3.798152208328247,9.6256962933694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0986328125,0.0,1704.0361328125,1895.4371337890625,0.0,2910.539306640625,0.9384492635726928,1.0,0.0,3.0,1.0,0.0
18014280,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8319320678710938,0.4214878380298614,0.3825694322586059,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9059399366378784,0.5479815602302551,0.5209233164787292,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8458989262580872,0.4450211524963379,0.3137260973453522,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388713598251343,0.4333358705043793,0.4137137532234192,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.695298969745636,0.2412581145763397,1.1065434217453003,284.9484558105469,284.95001220703125,302.5206298828125,297.2976989746094,299.09820556640625,297.2357788085937,284.9483642578125,1.0,0.6338468790054321,0.4655284881591797,0.4655284881591797,1.0,,-3.2872488498687744,1.153639316558838,2.1336095333099365,0.408677339553833,0.9366783499717712,0.9366783499717712,0.0,200.93153381347656,195.0,76285.140625,0.0,3150.119140625,1.0,278.1499938964844,282.9506225585937,300.3004150390625,305.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,35966.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473588228225708,1.0,0.0,0.0,3.798126697540283,3.798152208328247,9.6256962933694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0986328125,0.0,1704.0361328125,1895.4371337890625,0.0,2910.539306640625,0.9384492635726928,1.0,0.0,3.0,1.0,0.0
18014340,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8351017832756042,0.4212885200977325,0.3822442889213562,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9115272164344788,0.5502409934997559,0.5228871703147888,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8497239947319031,0.4456490874290466,0.3140489161014557,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8427963256835938,0.4342626929283142,0.4144352972507477,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6981979608535767,0.2410912364721298,1.105061411857605,284.94696044921875,284.95001220703125,302.54998779296875,297.28497314453125,299.1014099121094,297.23406982421875,284.9469299316406,1.0,0.6320488452911377,0.4639127552509308,0.4639127552509308,1.0,,-3.288694381713867,1.1504175662994385,2.1382768154144287,0.4050985872745514,0.9340121150016784,0.9340121150016784,0.0,197.6265563964844,183.0,76173.96875,0.0,3134.767822265625,1.0,278.1499938964844,282.9478759765625,300.2865905761719,305.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,36088.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476545214653015,1.0,0.0,0.0,3.794680118560791,3.794705390930176,9.608235131963738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.26171875,0.0,1700.8544921875,1895.4371337890625,0.0,2913.3076171875,0.9377622604370116,1.0,0.0,3.0,1.0,0.0
18014400,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8351017832756042,0.4212885200977325,0.3822442889213562,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9115272164344788,0.5502409934997559,0.5228871703147888,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8497239947319031,0.4456490874290466,0.3140489161014557,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8427963256835938,0.4342626929283142,0.4144352972507477,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6981979608535767,0.2410912364721298,1.105061411857605,284.94696044921875,284.95001220703125,302.54998779296875,297.28497314453125,299.1014099121094,297.23406982421875,284.9469299316406,1.0,0.6320488452911377,0.4639127552509308,0.4639127552509308,1.0,,-3.288694381713867,1.1504175662994385,2.1382768154144287,0.4050985872745514,0.9340121150016784,0.9340121150016784,0.0,197.6265563964844,183.0,76173.96875,0.0,3134.767822265625,1.0,278.1499938964844,282.9478759765625,300.2865905761719,305.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,36088.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476545214653015,1.0,0.0,0.0,3.794680118560791,3.794705390930176,9.608235131963738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.26171875,0.0,1700.8544921875,1895.4371337890625,0.0,2913.3076171875,0.9377622604370116,1.0,0.0,3.0,1.0,0.0
18014460,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8386293053627014,0.4191600084304809,0.3805523514747619,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9180432558059692,0.5504486560821533,0.5233424305915833,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.853972315788269,0.4442686438560486,0.313272088766098,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8470742106437683,0.4330934882164001,0.4136112034320831,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7005674839019775,0.2387021332979202,1.0958856344223022,284.9349060058594,284.95001220703125,302.57879638671875,297.27362060546875,299.0909118652344,297.213134765625,284.9344787597656,1.0,0.6272495985031128,0.4623482525348663,0.4623482525348663,1.0,,-3.2742717266082764,1.1411234140396118,2.133148431777954,0.3991908133029938,0.9201068878173828,0.9201068878173828,0.0,192.5421142578125,171.0,75683.6328125,0.0,3074.866455078125,1.0,278.1499938964844,282.9407653808594,300.2719421386719,305.2107238769531,293.1499938964844,293.1499938964844,278.1499938964844,36609.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473713994026184,1.0,0.0,0.0,3.775749921798706,3.775775194168091,9.512610290585144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.1220703125,0.0,1682.3375244140625,1895.4371337890625,0.0,2910.6572265625,0.9337503910064696,1.0,0.0,3.0,1.0,0.0
18014520,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8386293053627014,0.4191600084304809,0.3805523514747619,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9180432558059692,0.5504486560821533,0.5233424305915833,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.853972315788269,0.4442686438560486,0.313272088766098,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8470742106437683,0.4330934882164001,0.4136112034320831,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7005674839019775,0.2387021332979202,1.0958856344223022,284.9349060058594,284.95001220703125,302.57879638671875,297.27362060546875,299.0909118652344,297.213134765625,284.9344787597656,1.0,0.6272495985031128,0.4623482525348663,0.4623482525348663,1.0,,-3.2742717266082764,1.1411234140396118,2.133148431777954,0.3991908133029938,0.9201068878173828,0.9201068878173828,0.0,192.5421142578125,171.0,75683.6328125,0.0,3074.866455078125,1.0,278.1499938964844,282.9407653808594,300.2719421386719,305.2107238769531,293.1499938964844,293.1499938964844,278.1499938964844,36609.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473713994026184,1.0,0.0,0.0,3.775749921798706,3.775775194168091,9.512610290585144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.1220703125,0.0,1682.3375244140625,1895.4371337890625,0.0,2910.6572265625,0.9337503910064696,1.0,0.0,3.0,1.0,0.0
18014580,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8465878367424011,0.4181619882583618,0.3791306614875793,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.930494487285614,0.5516454577445984,0.5239284038543701,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8628702759742737,0.4439626634120941,0.3126506805419922,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8558345437049866,0.4329079091548919,0.412898451089859,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7068300843238831,0.2372403889894485,1.0867862701416016,284.9356689453125,284.95001220703125,302.6069641113281,297.2654724121094,299.0881042480469,297.2043151855469,284.93585205078125,1.0,0.6207668781280518,0.4607837498188019,0.4607837498188019,1.0,,-3.260709285736084,1.1322021484375,2.128507137298584,0.3930452167987823,0.9103074669837952,0.9103074669837952,0.0,183.9774932861328,159.0,75126.921875,0.0,2997.95947265625,1.0,278.1499938964844,282.94732666015625,300.2591857910156,305.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,36853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460538983345032,1.0,0.0,0.0,3.742334127426148,3.742359161376953,9.344980753667188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.5654296875,0.0,1644.887939453125,1895.4371337890625,0.0,2898.325439453125,0.9265390038490297,1.0,0.0,3.0,1.0,0.0
18014640,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8465878367424011,0.4181619882583618,0.3791306614875793,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.930494487285614,0.5516454577445984,0.5239284038543701,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8628702759742737,0.4439626634120941,0.3126506805419922,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8558345437049866,0.4329079091548919,0.412898451089859,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7068300843238831,0.2372403889894485,1.0867862701416016,284.9356689453125,284.95001220703125,302.6069641113281,297.2654724121094,299.0881042480469,297.2043151855469,284.93585205078125,1.0,0.6207668781280518,0.4607837498188019,0.4607837498188019,1.0,,-3.260709285736084,1.1322021484375,2.128507137298584,0.3930452167987823,0.9103074669837952,0.9103074669837952,0.0,183.9774932861328,159.0,75126.921875,0.0,2997.95947265625,1.0,278.1499938964844,282.94732666015625,300.2591857910156,305.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,36853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460538983345032,1.0,0.0,0.0,3.742334127426148,3.742359161376953,9.344980753667188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.5654296875,0.0,1644.887939453125,1895.4371337890625,0.0,2898.325439453125,0.9265390038490297,1.0,0.0,3.0,1.0,0.0
18014700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8524470329284668,0.4178958833217621,0.3786543011665344,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9390612840652466,0.5524701476097107,0.5244489908218384,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8693063259124756,0.4440526664257049,0.312524139881134,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.862159013748169,0.433049201965332,0.4127762913703918,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7116358876228333,0.2367685288190841,1.0834215879440308,284.9385986328125,284.95001220703125,302.6208190917969,297.26251220703125,299.0885009765625,297.2026672363281,284.93878173828125,1.0,0.6172909736633301,0.4600014984607696,0.4600014984607696,1.0,,-3.256416082382202,1.1287024021148682,2.127713680267334,0.3903983831405639,0.908221960067749,0.908221960067749,0.0,178.69439697265625,159.0,74917.0703125,0.0,2959.449462890625,1.0,278.1499938964844,282.9516296386719,300.255615234375,305.1385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36778.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453085422515869,1.0,0.0,0.0,3.728585720062256,3.7286105155944815,9.276444643546712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.4599609375,0.0,1628.3165283203125,1895.4371337890625,0.0,2891.3505859375,0.923425793647766,1.0,0.0,3.0,1.0,0.0
18014760,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8592084646224976,0.417694091796875,0.3782407343387604,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9484802484512328,0.5533653497695923,0.5250391960144043,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8766856789588928,0.4442168474197387,0.3124529421329498,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8694231510162354,0.4332660734653473,0.4127289354801178,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7169427871704102,0.2363942116498947,1.0805059671401978,284.94146728515625,284.95001220703125,302.6345520019531,297.26031494140625,299.09033203125,297.2018737792969,284.941650390625,1.0,0.6137588620185852,0.4594638049602508,0.4594638049602508,1.0,,-3.2529778480529785,1.1260732412338257,2.1269047260284424,0.3884339034557342,0.9070938229560852,0.9070938229560852,0.0,173.13043212890625,147.0,74748.65625,0.0,2921.279296875,1.0,278.1499938964844,282.9554748535156,300.25341796875,305.1231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36669.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446162343025208,1.0,0.0,0.0,3.717294454574585,3.717319250106812,9.22034587347298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.8310546875,0.0,1614.4359130859375,1895.4371337890625,0.0,2884.873779296875,0.9208328723907472,1.0,0.0,3.0,1.0,0.0
18014820,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8752971291542053,0.4173775315284729,0.3775054812431335,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.968664288520813,0.5552794337272644,0.5263426303863525,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8940287232398987,0.4446577131748199,0.3124000132083893,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8865730166435242,0.4338189959526062,0.4127604961395263,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7289081811904907,0.2358330637216568,1.075568914413452,284.9455871582031,284.95001220703125,302.6615295410156,297.2579650878906,299.0948791503906,297.2015380859375,284.9457092285156,1.0,0.6066189408302307,0.4583883881568908,0.4583883881568908,1.0,,-3.247697830200196,1.1215031147003174,2.126194477081299,0.3848370611667633,0.905916392803192,0.905916392803192,0.0,161.5644989013672,135.0,74490.625,0.0,2846.0703125,1.0,278.1499938964844,282.960693359375,300.251953125,305.1019287109375,293.1499938964844,293.1499938964844,278.1499938964844,36454.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434244394302368,1.0,0.0,0.0,3.700638771057129,3.700663328170776,9.137905863099148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.001953125,0.0,1593.6859130859375,1895.4371337890625,0.0,2873.7255859375,0.916954219341278,1.0,0.0,3.0,1.0,0.0
18014880,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8752971291542053,0.4173775315284729,0.3775054812431335,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.968664288520813,0.5552794337272644,0.5263426303863525,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8940287232398987,0.4446577131748199,0.3124000132083893,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8865730166435242,0.4338189959526062,0.4127604961395263,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7289081811904907,0.2358330637216568,1.075568914413452,284.9455871582031,284.95001220703125,302.6615295410156,297.2579650878906,299.0948791503906,297.2015380859375,284.9457092285156,1.0,0.6066189408302307,0.4583883881568908,0.4583883881568908,1.0,,-3.247697830200196,1.1215031147003174,2.126194477081299,0.3848370611667633,0.905916392803192,0.905916392803192,0.0,161.5644989013672,135.0,74490.625,0.0,2846.0703125,1.0,278.1499938964844,282.960693359375,300.251953125,305.1019287109375,293.1499938964844,293.1499938964844,278.1499938964844,36454.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434244394302368,1.0,0.0,0.0,3.700638771057129,3.700663328170776,9.137905863099148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.001953125,0.0,1593.6859130859375,1895.4371337890625,0.0,2873.7255859375,0.916954219341278,1.0,0.0,3.0,1.0,0.0
18014940,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.895069420337677,0.4170814454555511,0.3768026232719421,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9891611337661744,0.5573189854621887,0.5277689695358276,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9157119393348694,0.4451554417610168,0.3123985230922699,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9074986577033995,0.4344319701194763,0.4128665328025818,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7434083819389343,0.2354549914598465,1.071527123451233,284.94732666015625,284.95001220703125,302.6878662109375,297.2582092285156,299.09979248046875,297.2020874023437,284.9473571777344,1.0,0.5994342565536499,0.4573130011558532,0.4573130011558532,1.0,,-3.2438316345214844,1.1174752712249756,2.126356363296509,0.3814636468887329,0.9050473570823668,0.9050473570823668,0.0,149.6877899169922,123.0,74308.1640625,0.0,2772.29345703125,1.0,278.1499938964844,282.9629821777344,300.2533874511719,305.09002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425168991088867,1.0,0.0,0.0,3.689910650253296,3.689934968948364,9.085001124731208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.47265625,0.0,1580.4195556640625,1895.4371337890625,0.0,2865.239501953125,0.914447009563446,1.0,0.0,3.0,1.0,0.0
18015000,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.895069420337677,0.4170814454555511,0.3768026232719421,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9891611337661744,0.5573189854621887,0.5277689695358276,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9157119393348694,0.4451554417610168,0.3123985230922699,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9074986577033995,0.4344319701194763,0.4128665328025818,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7434083819389343,0.2354549914598465,1.071527123451233,284.94732666015625,284.95001220703125,302.6878662109375,297.2582092285156,299.09979248046875,297.2020874023437,284.9473571777344,1.0,0.5994342565536499,0.4573130011558532,0.4573130011558532,1.0,,-3.2438316345214844,1.1174752712249756,2.126356363296509,0.3814636468887329,0.9050473570823668,0.9050473570823668,0.0,149.6877899169922,123.0,74308.1640625,0.0,2772.29345703125,1.0,278.1499938964844,282.9629821777344,300.2533874511719,305.09002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36316.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425168991088867,1.0,0.0,0.0,3.689910650253296,3.689934968948364,9.085001124731208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.47265625,0.0,1580.4195556640625,1895.4371337890625,0.0,2865.239501953125,0.914447009563446,1.0,0.0,3.0,1.0,0.0
18015060,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9107383489608764,0.4168281853199005,0.376297265291214,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.5591389536857605,0.5239192247390747,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9339536428451538,0.4455198347568512,0.3124303221702575,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9252845644950868,0.4348823428153991,0.4129906296730041,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7549731731414795,0.2352021038532257,1.0688987970352173,284.9446716308594,284.95001220703125,302.70751953125,297.260009765625,299.103271484375,297.2033996582031,284.9441223144531,1.0,0.5936374664306641,0.4564151465892792,0.4564151465892792,1.0,,-3.2356343269348145,1.1121819019317627,2.1234521865844727,0.3781082034111023,0.9015991687774658,0.9015991687774658,0.0,141.5011444091797,123.0,74099.328125,0.0,2710.253662109375,1.0,278.1499938964844,282.9617004394531,300.25537109375,305.0810546875,293.1499938964844,293.1499938964844,278.1499938964844,36350.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418387174606323,1.0,0.0,0.0,3.681063652038574,3.6810879707336426,9.041488056027448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.2626953125,0.0,1570.64794921875,1895.4371337890625,0.0,2858.899169921875,0.9124329090118408,1.0,0.0,3.0,1.0,0.0
18015120,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9143675565719604,0.4167172014713287,0.376153290271759,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5601145625114441,0.5182027220726013,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9379485845565796,0.4456084668636322,0.3124552071094513,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9293012022972108,0.4349990785121918,0.4130502343177795,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7575185894966125,0.2351094335317611,1.0682144165039062,284.9405517578125,284.95001220703125,302.713623046875,297.2608337402344,299.1050109863281,297.2053527832031,284.9397888183594,1.0,0.5914638638496399,0.4561316072940826,0.4561316072940826,1.0,,-3.227883815765381,1.1085201501846311,2.119363784790039,0.3762274086475372,0.8973533511161804,0.8973533511161804,0.0,139.5828399658203,111.0,73933.5390625,0.0,2683.93359375,1.0,278.1499938964844,282.9598083496094,300.2557373046875,305.07391357421875,293.1499938964844,293.1499938964844,278.45001220703125,36510.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415436148643494,1.0,0.0,0.0,3.674311637878418,3.6743359565734863,9.00835061656835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.015625,0.0,1564.2264404296875,1895.4371337890625,0.0,2856.140625,0.9109785556793212,1.0,0.0,3.0,1.0,0.0
18015180,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9332634806632996,0.4168310165405273,0.3758820593357086,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5667814612388611,0.4911860227584839,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.957161545753479,0.4464869201183319,0.312779039144516,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9489434361457824,0.4359071552753448,0.4135359525680542,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7705984115600586,0.2350237071514129,1.0661180019378662,284.99713134765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1214904785156,297.2282409667969,284.9937438964844,1.0,0.5817335844039917,0.454950213432312,0.454950213432312,1.0,,-3.1935300827026367,1.0925135612487793,2.1010165214538574,0.3676506280899048,0.9705294966697692,0.9705294966697692,0.0,130.83326721191406,114.0,72779.1015625,0.0,2567.403564453125,1.0,278.4432373046875,283.0442810058594,300.2465209960937,304.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,33492.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352493643760681,1.0,0.0,0.0,3.7838659286499023,3.783890724182129,9.553549489282886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.669921875,0.0,1667.8111572265625,1895.4371337890625,0.0,2797.3642578125,0.933237075805664,1.0,0.0,3.0,1.0,0.0
18015240,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9332634806632996,0.4168310165405273,0.3758820593357086,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5667814612388611,0.4911860227584839,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.957161545753479,0.4464869201183319,0.312779039144516,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9489434361457824,0.4359071552753448,0.4135359525680542,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7705984115600586,0.2350237071514129,1.0661180019378662,284.99713134765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1214904785156,297.2282409667969,284.9937438964844,1.0,0.5817335844039917,0.454950213432312,0.454950213432312,1.0,,-3.1935300827026367,1.0925135612487793,2.1010165214538574,0.3676506280899048,0.9705294966697692,0.9705294966697692,0.0,130.83326721191406,114.0,72779.1015625,0.0,2567.403564453125,1.0,278.4432373046875,283.0442810058594,300.2465209960937,304.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,33492.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352493643760681,1.0,0.0,0.0,3.7838659286499023,3.783890724182129,9.553549489282886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.669921875,0.0,1667.8111572265625,1895.4371337890625,0.0,2797.3642578125,0.933237075805664,1.0,0.0,3.0,1.0,0.0
18015300,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.940104365348816,0.4163152277469635,0.3756248652935028,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.5707312226295471,0.4816397130489349,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.963830828666687,0.4464650452136993,0.3128828108310699,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9559057354927064,0.4359785616397857,0.4137203097343445,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7755120396614075,0.2348245531320572,1.0652576684951782,284.8543701171875,284.95001220703125,302.7511291503906,297.2688293457031,299.13018798828125,297.2401733398437,284.8524169921875,1.0,0.5785868167877197,0.4543595314025879,0.4543595314025879,1.0,,-3.181038856506348,1.086337685585022,2.094701051712036,0.3639049828052521,0.8668830990791321,0.8668830990791321,0.0,127.80938720703124,114.0,73332.015625,0.0,2526.482177734375,1.0,278.1949462890625,282.8930053710937,300.28955078125,305.1532897949219,293.1499938964844,293.1499938964844,278.1499938964844,38313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396081924438477,1.0,0.0,0.0,3.733015298843384,3.7330403327941895,9.298498184762138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2919921875,0.0,1645.2081298828125,1895.4371337890625,0.0,2838.054931640625,0.9231268763542176,1.0,0.0,3.0,1.0,0.0
18015360,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.944079577922821,0.415728896856308,0.3749971985816955,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.574541449546814,0.4755265712738037,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9678276777267456,0.4463619887828827,0.3127440810203552,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.960160195827484,0.435977965593338,0.4136362671852112,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7785313725471497,0.2345845401287078,1.0638383626937866,284.893310546875,284.95001220703125,302.7633361816406,297.2724609375,299.1389465332031,297.25054931640625,284.8948669433594,1.0,0.5761492252349854,0.4540072977542877,0.4540072977542877,1.0,,-3.1709539890289307,1.081607460975647,2.089346408843994,0.3611918091773987,0.8667643070220947,0.8667643070220947,0.0,125.81300354003906,134.0,72815.21875,0.0,2496.063232421875,1.0,278.1571350097656,282.9344482421875,300.2768859863281,305.0552673339844,293.1499938964844,293.1499938964844,278.45001220703125,39175.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394031524658203,1.0,0.0,0.0,3.6416690349578857,3.641693592071533,8.849000892041659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.5302734375,0.0,1547.6275634765625,1895.4371337890625,0.0,2836.139404296875,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
18015420,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9389699697494508,0.415953129529953,0.3749517500400543,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5814269781112671,0.4822944402694702,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9637901186943054,0.4473573565483093,0.3132692575454712,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.955999195575714,0.436972051858902,0.4143960177898407,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7748491168022156,0.234718456864357,1.0640172958374023,285.0049743652344,284.95001220703125,302.7872619628906,297.281005859375,299.1597900390625,297.27301025390625,285.00421142578125,1.0,0.5793814063072205,0.4533028900623321,0.4533028900623321,1.0,,-3.18074893951416,1.0837712287902832,2.096977710723877,0.3603487312793731,0.9632723331451416,0.9632723331451416,0.0,127.90892791748048,154.0,72389.4140625,0.0,2526.51318359375,1.0,278.4430847167969,283.0572814941406,300.2605895996094,304.9192199707031,293.1499938964844,293.1499938964844,278.1499938964844,33577.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320707678794861,1.0,0.0,0.0,3.750460624694824,3.750485181808472,9.385610724166328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7705078125,0.0,1629.20947265625,1895.4371337890625,0.0,2767.730712890625,0.9259648323059082,1.0,0.0,3.0,1.0,0.0
18015480,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9389699697494508,0.415953129529953,0.3749517500400543,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5814269781112671,0.4822944402694702,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9637901186943054,0.4473573565483093,0.3132692575454712,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.955999195575714,0.436972051858902,0.4143960177898407,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7748491168022156,0.234718456864357,1.0640172958374023,285.0049743652344,284.95001220703125,302.7872619628906,297.281005859375,299.1597900390625,297.27301025390625,285.00421142578125,1.0,0.5793814063072205,0.4533028900623321,0.4533028900623321,1.0,,-3.18074893951416,1.0837712287902832,2.096977710723877,0.3603487312793731,0.9632723331451416,0.9632723331451416,0.0,127.90892791748048,154.0,72389.4140625,0.0,2526.51318359375,1.0,278.4430847167969,283.0572814941406,300.2605895996094,304.9192199707031,293.1499938964844,293.1499938964844,278.1499938964844,33577.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320707678794861,1.0,0.0,0.0,3.750460624694824,3.750485181808472,9.385610724166328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7705078125,0.0,1629.20947265625,1895.4371337890625,0.0,2767.730712890625,0.9259648323059082,1.0,0.0,3.0,1.0,0.0
18015540,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9207452535629272,0.4151614606380462,0.374743789434433,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5835337042808533,0.5069942474365234,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9472584128379822,0.447558581829071,0.3137625455856323,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9390356540679932,0.4372851550579071,0.4151390790939331,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7621549963951111,0.234455332159996,1.0646861791610718,284.9239196777344,284.95001220703125,302.81060791015625,297.2911071777344,299.1618957519531,297.2650451660156,284.9259948730469,1.0,0.5884964466094971,0.4525984823703766,0.4525984823703766,1.0,,-3.212471008300781,1.094285011291504,2.1181857585906982,0.3634687066078186,0.8919285535812378,0.8919285535812378,0.0,135.7520294189453,172.0,73632.5859375,0.0,2631.993896484375,1.0,278.1569519042969,282.9483947753906,300.30621337890625,305.1142578125,293.1499938964844,293.1499938964844,278.45001220703125,37515.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383222222328186,1.0,0.0,0.0,3.6720900535583496,3.672114610671997,8.997460554382997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.6220703125,0.0,1569.28857421875,1895.4371337890625,0.0,2826.0439453125,0.9118397831916808,1.0,0.0,3.0,1.0,0.0
18015600,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9207452535629272,0.4151614606380462,0.374743789434433,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5835337042808533,0.5069942474365234,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9472584128379822,0.447558581829071,0.3137625455856323,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9390356540679932,0.4372851550579071,0.4151390790939331,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7621549963951111,0.234455332159996,1.0646861791610718,284.9239196777344,284.95001220703125,302.81060791015625,297.2911071777344,299.1618957519531,297.2650451660156,284.9259948730469,1.0,0.5884964466094971,0.4525984823703766,0.4525984823703766,1.0,,-3.212471008300781,1.094285011291504,2.1181857585906982,0.3634687066078186,0.8919285535812378,0.8919285535812378,0.0,135.7520294189453,172.0,73632.5859375,0.0,2631.993896484375,1.0,278.1569519042969,282.9483947753906,300.30621337890625,305.1142578125,293.1499938964844,293.1499938964844,278.45001220703125,37515.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383222222328186,1.0,0.0,0.0,3.6720900535583496,3.672114610671997,8.997460554382997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.6220703125,0.0,1569.28857421875,1895.4371337890625,0.0,2826.0439453125,0.9118397831916808,1.0,0.0,3.0,1.0,0.0
