time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8999888300895691,0.4154388010501861,0.3750649690628052,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.5824604034423828,0.5399781465530396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9255517721176147,0.4486783444881439,0.3146163523197174,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9173313975334167,0.4383203089237213,0.4162676036357879,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7470411658287048,0.2344685792922973,1.0660226345062256,285.0441589355469,284.95001220703125,302.8333435058594,297.30255126953125,299.1540832519531,297.2455139160156,285.0437316894531,1.0,0.6008585691452026,0.4511452913284302,0.4511452913284302,1.0,,-3.256495952606201,1.1076691150665283,2.148826837539673,0.3668996393680572,1.0,1.0,0.0,146.8417205810547,190.0,73826.4765625,0.0,2782.788818359375,1.0,278.4435119628906,283.0697326660156,300.2961730957031,305.0395812988281,293.1499938964844,293.1499938964844,278.1499938964844,32760.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340469002723694,1.0,0.0,0.0,3.8149428367614746,3.81496787071228,9.711120583233424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.1279296875,0.0,1699.199951171875,1895.4371337890625,0.0,2786.1494140625,0.939848780632019,1.0,0.0,3.0,1.0,0.0
18015720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8999888300895691,0.4154388010501861,0.3750649690628052,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.5824604034423828,0.5399781465530396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9255517721176147,0.4486783444881439,0.3146163523197174,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9173313975334167,0.4383203089237213,0.4162676036357879,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7470411658287048,0.2344685792922973,1.0660226345062256,285.0441589355469,284.95001220703125,302.8333435058594,297.30255126953125,299.1540832519531,297.2455139160156,285.0437316894531,1.0,0.6008585691452026,0.4511452913284302,0.4511452913284302,1.0,,-3.256495952606201,1.1076691150665283,2.148826837539673,0.3668996393680572,1.0,1.0,0.0,146.8417205810547,190.0,73826.4765625,0.0,2782.788818359375,1.0,278.4435119628906,283.0697326660156,300.2961730957031,305.0395812988281,293.1499938964844,293.1499938964844,278.1499938964844,32760.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340469002723694,1.0,0.0,0.0,3.8149428367614746,3.81496787071228,9.711120583233424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.1279296875,0.0,1699.199951171875,1895.4371337890625,0.0,2786.1494140625,0.939848780632019,1.0,0.0,3.0,1.0,0.0
18015780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8674895167350769,0.4142521023750305,0.3751461505889892,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9758950471878052,0.5791561603546143,0.5498406291007996,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8907182216644287,0.4485983848571777,0.31540048122406,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8837431073188782,0.4382896721363067,0.4173319637775421,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7226343154907227,0.233735978603363,1.067475438117981,284.901123046875,284.95001220703125,302.85546875,297.3150939941406,299.1331481933594,297.21044921875,284.9001159667969,1.0,0.6130300760269165,0.4496921300888061,0.4496921300888061,1.0,,-3.267434597015381,1.1082390546798706,2.1591956615448,0.3656208515167236,0.9103654026985168,0.9103654026985168,0.0,166.18096923828125,208.0,74998.59375,0.0,2917.793212890625,1.0,278.1569519042969,282.90283203125,300.3389892578125,305.255859375,293.1499938964844,293.1499938964844,278.1499938964844,37259.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422026634216309,1.0,0.0,0.0,3.777891159057617,3.777916669845581,9.523403718958434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.98828125,0.0,1689.920654296875,1895.4371337890625,0.0,2862.3017578125,0.934572458267212,1.0,0.0,3.0,1.0,0.0
18015840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8674895167350769,0.4142521023750305,0.3751461505889892,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9758950471878052,0.5791561603546143,0.5498406291007996,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8907182216644287,0.4485983848571777,0.31540048122406,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8837431073188782,0.4382896721363067,0.4173319637775421,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7226343154907227,0.233735978603363,1.067475438117981,284.901123046875,284.95001220703125,302.85546875,297.3150939941406,299.1331481933594,297.21044921875,284.9001159667969,1.0,0.6130300760269165,0.4496921300888061,0.4496921300888061,1.0,,-3.267434597015381,1.1082390546798706,2.1591956615448,0.3656208515167236,0.9103654026985168,0.9103654026985168,0.0,166.18096923828125,208.0,74998.59375,0.0,2917.793212890625,1.0,278.1569519042969,282.90283203125,300.3389892578125,305.255859375,293.1499938964844,293.1499938964844,278.1499938964844,37259.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422026634216309,1.0,0.0,0.0,3.777891159057617,3.777916669845581,9.523403718958434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.98828125,0.0,1689.920654296875,1895.4371337890625,0.0,2862.3017578125,0.934572458267212,1.0,0.0,3.0,1.0,0.0
18015900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.854373037815094,0.4137055873870849,0.3748966157436371,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9612138867378236,0.5787615180015564,0.5494722723960876,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8771633505821228,0.4485774338245392,0.3155858516693115,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8704047799110413,0.4382641613483429,0.4175996482372284,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7120634317398071,0.2333159446716308,1.0671429634094238,284.9183654785156,284.95001220703125,302.8663024902344,297.3217163085937,299.1283569335937,297.2016906738281,284.9194641113281,1.0,0.6187579035758972,0.4489655494689941,0.4489655494689941,1.0,,-3.271880388259888,1.108129620552063,2.1637508869171143,0.3647074997425079,0.9083496928215028,0.9083496928215028,0.0,175.60678100585938,208.0,74889.9296875,0.0,2975.35693359375,1.0,278.1510925292969,282.9210510253906,300.3285217285156,305.21539306640625,293.1499938964844,293.1499938964844,278.1499938964844,37269.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419156074523926,1.0,0.0,0.0,3.751027822494507,3.751053094863892,9.388449484504237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.51171875,0.0,1658.2635498046875,1895.4371337890625,0.0,2859.617919921875,0.9288796186447144,1.0,0.0,3.0,1.0,0.0
18015960,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8425511121749878,0.4133036732673645,0.3748382925987243,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9465257525444032,0.5789702534675598,0.5498056411743164,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8647899627685547,0.4486842155456543,0.3158978223800659,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8582569360733032,0.438328355550766,0.4179973304271698,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7013980150222778,0.2329409569501876,1.067146897315979,284.93048095703125,284.95001220703125,302.8769836425781,297.3285522460937,299.1251525878906,297.1967468261719,284.93133544921875,1.0,0.624201238155365,0.4480929374694824,0.4480929374694824,1.0,,-3.273066759109497,1.1064552068710327,2.166611671447754,0.3627393543720245,0.9086499214172364,0.9086499214172364,0.0,185.23878479003903,226.0,74785.2890625,0.0,3031.712890625,1.0,278.1502685546875,282.9325866699219,300.32763671875,305.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36954.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412626385688782,1.0,0.0,0.0,3.736356258392334,3.73638129234314,9.315149895883224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.6259765625,0.0,1638.694091796875,1895.4371337890625,0.0,2853.5146484375,0.9253533482551576,1.0,0.0,3.0,1.0,0.0
18016020,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8232663869857788,0.4126268327236175,0.3748878538608551,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9207906126976012,0.5800430774688721,0.5513249635696411,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8447885513305664,0.4490457773208618,0.3166519701480865,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8386259078979492,0.4385524392127991,0.418906569480896,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6831889152526855,0.2322728335857391,1.0674985647201538,284.9460144042969,284.95001220703125,302.8978881835937,297.3426513671875,299.1216735839844,297.1916198730469,284.9464111328125,1.0,0.6349246501922607,0.446347713470459,0.446347713470459,1.0,,-3.277374029159546,1.1037660837173462,2.17360782623291,0.3590879738330841,0.912369966506958,0.912369966506958,0.0,203.9393920898437,214.0,74695.796875,0.0,3145.63037109375,1.0,278.1499938964844,282.94610595703125,300.337646484375,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36393.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400987386703491,1.0,0.0,0.0,3.721868753433228,3.721893548965454,9.24305140870274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.658203125,0.0,1617.6058349609375,1895.4371337890625,0.0,2842.6376953125,0.9217147827148438,1.0,0.0,3.0,1.0,0.0
18016080,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8232663869857788,0.4126268327236175,0.3748878538608551,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9207906126976012,0.5800430774688721,0.5513249635696411,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8447885513305664,0.4490457773208618,0.3166519701480865,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8386259078979492,0.4385524392127991,0.418906569480896,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6831889152526855,0.2322728335857391,1.0674985647201538,284.9460144042969,284.95001220703125,302.8978881835937,297.3426513671875,299.1216735839844,297.1916198730469,284.9464111328125,1.0,0.6349246501922607,0.446347713470459,0.446347713470459,1.0,,-3.277374029159546,1.1037660837173462,2.17360782623291,0.3590879738330841,0.912369966506958,0.912369966506958,0.0,203.9393920898437,214.0,74695.796875,0.0,3145.63037109375,1.0,278.1499938964844,282.94610595703125,300.337646484375,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36393.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400987386703491,1.0,0.0,0.0,3.721868753433228,3.721893548965454,9.24305140870274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.658203125,0.0,1617.6058349609375,1895.4371337890625,0.0,2842.6376953125,0.9217147827148438,1.0,0.0,3.0,1.0,0.0
18016140,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8183990716934204,0.412005066871643,0.3745056986808777,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9153984785079956,0.5814628005027771,0.5527873635292053,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8403763771057129,0.4494965970516205,0.3170927166938782,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8342043161392212,0.4388175904750824,0.4193405508995056,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6784341931343079,0.2316765040159225,1.0656565427780151,284.9488525390625,284.95001220703125,302.9181823730469,297.35723876953125,299.119384765625,297.1892395019531,284.9488220214844,1.0,0.6368972659111023,0.4446024894714355,0.4446024894714355,1.0,,-3.277517318725586,1.099465012550354,2.1780521869659424,0.3548900485038757,0.9129980802536012,0.9129980802536012,0.0,208.8484039306641,202.0,74606.46875,0.0,3173.426513671875,1.0,278.1499938964844,282.9482727050781,300.35284423828125,305.2057189941406,293.1499938964844,293.1499938964844,278.1499938964844,36175.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392228484153748,1.0,0.0,0.0,3.7161805629730233,3.716205358505249,9.214821261593896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.013671875,0.0,1609.38916015625,1895.4371337890625,0.0,2834.455078125,0.9202222228050232,1.0,0.0,3.0,1.0,0.0
18016200,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8183990716934204,0.412005066871643,0.3745056986808777,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9153984785079956,0.5814628005027771,0.5527873635292053,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8403763771057129,0.4494965970516205,0.3170927166938782,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8342043161392212,0.4388175904750824,0.4193405508995056,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6784341931343079,0.2316765040159225,1.0656565427780151,284.9488525390625,284.95001220703125,302.9181823730469,297.35723876953125,299.119384765625,297.1892395019531,284.9488220214844,1.0,0.6368972659111023,0.4446024894714355,0.4446024894714355,1.0,,-3.277517318725586,1.099465012550354,2.1780521869659424,0.3548900485038757,0.9129980802536012,0.9129980802536012,0.0,208.8484039306641,202.0,74606.46875,0.0,3173.426513671875,1.0,278.1499938964844,282.9482727050781,300.35284423828125,305.2057189941406,293.1499938964844,293.1499938964844,278.1499938964844,36175.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392228484153748,1.0,0.0,0.0,3.7161805629730233,3.716205358505249,9.214821261593896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.013671875,0.0,1609.38916015625,1895.4371337890625,0.0,2834.455078125,0.9202222228050232,1.0,0.0,3.0,1.0,0.0
18016260,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8203921914100647,0.4115490615367889,0.3739886581897735,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.919314980506897,0.5827755928039551,0.5538945198059082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8430009484291077,0.4499630033969879,0.3173267841339111,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8366762399673462,0.4390891492366791,0.4194837510585785,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6800897717475891,0.2312680929899215,1.0632504224777222,284.9488220214844,284.95001220703125,302.93475341796875,297.3696594238281,299.1197814941406,297.1884460449219,284.94879150390625,1.0,0.6351200342178345,0.4435912668704986,0.4435912668704986,1.0,,-3.2757885456085205,1.0962378978729248,2.179550647735596,0.3521145582199096,0.9123203754425048,0.9123203754425048,0.0,206.26242065429688,202.0,74524.7421875,0.0,3155.185791015625,1.0,278.1499938964844,282.94873046875,300.365478515625,305.2132568359375,293.1499938964844,293.1499938964844,278.1499938964844,36146.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385291695594788,1.0,0.0,0.0,3.711756944656372,3.711781740188599,9.192896186505096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.3310546875,0.0,1604.0811767578125,1895.4371337890625,0.0,2827.97607421875,0.9192106127738952,1.0,0.0,3.0,1.0,0.0
18016320,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8210891485214233,0.4114682674407959,0.3738830387592315,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9205114841461182,0.5830318927764893,0.5540990233421326,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8438366055488586,0.4500596523284912,0.3173670470714569,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.837473452091217,0.4391454756259918,0.4195020794868469,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6807037591934204,0.2311981916427612,1.0627652406692505,284.9487609863281,284.95001220703125,302.9378662109375,297.3720397949219,299.1199035644531,297.1883544921875,284.94873046875,1.0,0.6345967650413513,0.443398654460907,0.443398654460907,1.0,,-3.2753946781158447,1.0956064462661743,2.179788112640381,0.3515845239162445,0.9121471047401428,0.9121471047401428,0.0,205.43055725097656,190.0,74509.125,0.0,3149.67529296875,1.0,278.1499938964844,282.94879150390625,300.36785888671875,305.21466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36143.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383974432945251,1.0,0.0,0.0,3.710948467254639,3.710973262786865,9.18889213608054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.490234375,0.0,1603.130615234375,1895.4371337890625,0.0,2826.746337890625,0.9190263152122498,1.0,0.0,3.0,1.0,0.0
18016380,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8275273442268372,0.411009669303894,0.3731905221939087,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9310228228569032,0.584672212600708,0.5553390383720398,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8513553738594055,0.450727254152298,0.3176047801971435,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446734547615051,0.4395336806774139,0.4195721447467804,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6865445375442505,0.2308229953050613,1.0596424341201782,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1208190917969,297.1883850097656,284.9482727050781,1.0,0.6302262544631958,0.4421948194503784,0.4421948194503784,1.0,,-3.272668600082397,1.091556191444397,2.181112289428711,0.3482349216938019,0.910813570022583,0.910813570022583,0.0,198.19813537597656,178.0,74408.171875,0.0,3103.33203125,1.0,278.1499938964844,282.9490966796875,300.3827209472656,305.22332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36143.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375765681266785,1.0,0.0,0.0,3.705660581588745,3.7056851387023926,9.16272313133959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.265625,0.0,1597.0712890625,1895.4371337890625,0.0,2819.08154296875,0.9178372621536256,1.0,0.0,3.0,1.0,0.0
18016440,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8275273442268372,0.411009669303894,0.3731905221939087,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9310228228569032,0.584672212600708,0.5553390383720398,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8513553738594055,0.450727254152298,0.3176047801971435,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446734547615051,0.4395336806774139,0.4195721447467804,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6865445375442505,0.2308229953050613,1.0596424341201782,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1208190917969,297.1883850097656,284.9482727050781,1.0,0.6302262544631958,0.4421948194503784,0.4421948194503784,1.0,,-3.272668600082397,1.091556191444397,2.181112289428711,0.3482349216938019,0.910813570022583,0.910813570022583,0.0,198.19813537597656,178.0,74408.171875,0.0,3103.33203125,1.0,278.1499938964844,282.9490966796875,300.3827209472656,305.22332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36143.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375765681266785,1.0,0.0,0.0,3.705660581588745,3.7056851387023926,9.16272313133959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.265625,0.0,1597.0712890625,1895.4371337890625,0.0,2819.08154296875,0.9178372621536256,1.0,0.0,3.0,1.0,0.0
18016500,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8318622708320618,0.4108116626739502,0.3728372454643249,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9378397464752196,0.5855048298835754,0.5559387803077698,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8563882112503052,0.4510989487171173,0.3177239596843719,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8495007157325745,0.439752846956253,0.4195936918258667,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6905397772789001,0.2306714355945587,1.0580766201019287,284.9481506347656,284.95001220703125,302.9662780761719,297.3941955566406,299.1213073730469,297.1885986328125,284.9481201171875,1.0,0.6275394558906555,0.4415929019451141,0.4415929019451141,1.0,,-3.271251678466797,1.0895079374313354,2.181743860244751,0.3465555012226105,0.9101089835166932,0.9101089835166932,0.0,193.6524658203125,178.0,74357.0703125,0.0,3074.883056640625,1.0,278.1499938964844,282.94940185546875,300.3900756835937,305.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,36146.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837167501449585,1.0,0.0,0.0,3.7028884887695312,3.7029130458831774,9.149019319920626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.005859375,0.0,1593.923095703125,1895.4371337890625,0.0,2815.2626953125,0.9172182679176332,1.0,0.0,3.0,1.0,0.0
18016560,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8368189930915833,0.4106398820877075,0.3724914491176605,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9453696608543396,0.586330235004425,0.5565218329429626,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8621407151222229,0.4514916837215423,0.3178475499153137,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8550271987915039,0.4399940967559814,0.4196193218231201,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6951050758361816,0.2305394113063812,1.0565335750579834,284.9481506347656,284.95001220703125,302.9754638671875,297.4014587402344,299.1220703125,297.1889038085937,284.9481506347656,1.0,0.6246535778045654,0.4410574734210968,0.4410574734210968,1.0,,-3.2698616981506348,1.0876247882843018,2.182236909866333,0.3450401425361633,0.9094898700714112,0.9094898700714112,0.0,188.7379302978516,166.0,74309.2109375,0.0,3044.45654296875,1.0,278.1499938964844,282.9497985839844,300.3973693847656,305.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,36145.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367644548416138,1.0,0.0,0.0,3.700184583663941,3.700209140777588,9.135663390225092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.2607421875,0.0,1590.82763671875,1895.4371337890625,0.0,2811.5009765625,0.9166130423545836,1.0,0.0,3.0,1.0,0.0
18016620,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8485642075538635,0.4103535115718841,0.3718277215957641,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9618369936943054,0.5879624485969543,0.5576440095901489,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8757021427154541,0.4523261785507202,0.3181104362010956,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681046962738037,0.4405256509780884,0.4196912348270416,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7057524919509888,0.2303231656551361,1.0535399913787842,284.9482421875,284.95001220703125,302.99334716796875,297.4156188964844,299.1235046386719,297.18963623046875,284.9482116699219,1.0,0.6184923648834229,0.4399866163730621,0.4399866163730621,1.0,,-3.2672150135040283,1.0839240550994873,2.183290958404541,0.3420577645301819,0.90834778547287,0.90834778547287,0.0,178.19998168945312,154.0,74218.109375,0.0,2980.014404296875,1.0,278.1499938964844,282.9506225585937,300.4117126464844,305.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,36139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359889388084412,1.0,0.0,0.0,3.6950182914733887,3.695042610168457,9.110169116866018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.5302734375,0.0,1584.89111328125,1895.4371337890625,0.0,2804.263916015625,0.9154524207115172,1.0,0.0,3.0,1.0,0.0
18016680,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8485642075538635,0.4103535115718841,0.3718277215957641,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9618369936943054,0.5879624485969543,0.5576440095901489,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8757021427154541,0.4523261785507202,0.3181104362010956,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681046962738037,0.4405256509780884,0.4196912348270416,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7057524919509888,0.2303231656551361,1.0535399913787842,284.9482421875,284.95001220703125,302.99334716796875,297.4156188964844,299.1235046386719,297.18963623046875,284.9482116699219,1.0,0.6184923648834229,0.4399866163730621,0.4399866163730621,1.0,,-3.2672150135040283,1.0839240550994873,2.183290958404541,0.3420577645301819,0.90834778547287,0.90834778547287,0.0,178.19998168945312,154.0,74218.109375,0.0,2980.014404296875,1.0,278.1499938964844,282.9506225585937,300.4117126464844,305.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,36139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359889388084412,1.0,0.0,0.0,3.6950182914733887,3.695042610168457,9.110169116866018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.5302734375,0.0,1584.89111328125,1895.4371337890625,0.0,2804.263916015625,0.9154524207115172,1.0,0.0,3.0,1.0,0.0
18016740,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630728125572205,0.4101170599460602,0.3711917698383331,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9792557954788208,0.5895764827728271,0.5587223172187805,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8921617269515991,0.4532170593738556,0.3183964192867279,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8840819597244263,0.4410988092422485,0.4197836816310882,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7179596424102783,0.2301632165908813,1.0506937503814695,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,299.1247863769531,297.1904296875,284.94830322265625,1.0,0.6119774580001831,0.4389157593250274,0.4389157593250274,1.0,,-3.2647807598114014,1.0802969932556152,2.184483766555786,0.3391193449497223,0.907277524471283,0.907277524471283,0.0,167.03013610839844,142.0,74131.875,0.0,2912.602294921875,1.0,278.1499938964844,282.9513854980469,300.4253845214844,305.2486877441406,293.1499938964844,293.1499938964844,278.1499938964844,36133.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352586030960083,1.0,0.0,0.0,3.690138339996338,3.6901626586914062,9.086122645385332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4169921875,0.0,1579.2908935546875,1895.4371337890625,0.0,2797.4501953125,0.9143549799919128,1.0,0.0,3.0,1.0,0.0
18016800,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630728125572205,0.4101170599460602,0.3711917698383331,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9792557954788208,0.5895764827728271,0.5587223172187805,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8921617269515991,0.4532170593738556,0.3183964192867279,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8840819597244263,0.4410988092422485,0.4197836816310882,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7179596424102783,0.2301632165908813,1.0506937503814695,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,299.1247863769531,297.1904296875,284.94830322265625,1.0,0.6119774580001831,0.4389157593250274,0.4389157593250274,1.0,,-3.2647807598114014,1.0802969932556152,2.184483766555786,0.3391193449497223,0.907277524471283,0.907277524471283,0.0,167.03013610839844,142.0,74131.875,0.0,2912.602294921875,1.0,278.1499938964844,282.9513854980469,300.4253845214844,305.2486877441406,293.1499938964844,293.1499938964844,278.1499938964844,36133.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352586030960083,1.0,0.0,0.0,3.690138339996338,3.6901626586914062,9.086122645385332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4169921875,0.0,1579.2908935546875,1895.4371337890625,0.0,2797.4501953125,0.9143549799919128,1.0,0.0,3.0,1.0,0.0
18016860,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8807147741317749,0.4099080264568329,0.3705732226371765,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9964013695716858,0.5912004709243774,0.559792160987854,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.912058413028717,0.4541494846343994,0.3187045753002167,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9031095504760742,0.4416920244693756,0.4198873937129974,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7313231229782104,0.2300448715686798,1.0479906797409058,284.94830322265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1260681152344,297.1913452148437,284.94830322265625,1.0,0.6052458882331848,0.4378912448883056,0.4378912448883056,1.0,,-3.262257099151612,1.0767441987991333,2.185513019561768,0.3362905979156494,0.906158447265625,0.906158447265625,0.0,155.56451416015625,130.0,74045.7265625,0.0,2843.727783203125,1.0,278.1499938964844,282.9520874023437,300.4382019042969,305.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36130.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345744609832764,1.0,0.0,0.0,3.685316324234009,3.685340642929077,9.062391086445132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.0458984375,0.0,1573.802490234375,1895.4371337890625,0.0,2791.069091796875,0.9132727980613708,1.0,0.0,3.0,1.0,0.0
18016920,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8807147741317749,0.4099080264568329,0.3705732226371765,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9964013695716858,0.5912004709243774,0.559792160987854,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.912058413028717,0.4541494846343994,0.3187045753002167,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9031095504760742,0.4416920244693756,0.4198873937129974,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7313231229782104,0.2300448715686798,1.0479906797409058,284.94830322265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1260681152344,297.1913452148437,284.94830322265625,1.0,0.6052458882331848,0.4378912448883056,0.4378912448883056,1.0,,-3.262257099151612,1.0767441987991333,2.185513019561768,0.3362905979156494,0.906158447265625,0.906158447265625,0.0,155.56451416015625,130.0,74045.7265625,0.0,2843.727783203125,1.0,278.1499938964844,282.9520874023437,300.4382019042969,305.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36130.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345744609832764,1.0,0.0,0.0,3.685316324234009,3.685340642929077,9.062391086445132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.0458984375,0.0,1573.802490234375,1895.4371337890625,0.0,2791.069091796875,0.9132727980613708,1.0,0.0,3.0,1.0,0.0
18016980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8947115540504456,0.4095932841300964,0.3700349330902099,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.5943665504455566,0.5419324636459351,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9293445348739624,0.4549950957298279,0.319085955619812,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9192772507667542,0.4421899616718292,0.4200804233551025,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7417017221450806,0.2298665791749954,1.0458215475082395,284.936767578125,284.95001220703125,303.0433349609375,297.45330810546875,299.1294250488281,297.19805908203125,284.9361267089844,1.0,0.5970315933227539,0.4368667006492615,0.4368667006492615,1.0,,-3.2388405799865723,1.065375566482544,2.1734650135040283,0.3307009935379028,0.8935157060623169,0.8935157060623169,0.0,146.76812744140625,118.0,73559.84375,0.0,2745.9619140625,1.0,278.1499938964844,282.9473571777344,300.44805908203125,305.24481201171875,293.1499938964844,293.1499938964844,278.45001220703125,36634.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335850834846497,1.0,0.0,0.0,3.664884090423584,3.664908409118652,8.962182391769602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.75,0.0,1554.55908203125,1895.4371337890625,0.0,2781.843994140625,0.9089272022247314,1.0,0.0,3.0,1.0,0.0
18017040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8947115540504456,0.4095932841300964,0.3700349330902099,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.5943665504455566,0.5419324636459351,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9293445348739624,0.4549950957298279,0.319085955619812,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9192772507667542,0.4421899616718292,0.4200804233551025,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7417017221450806,0.2298665791749954,1.0458215475082395,284.936767578125,284.95001220703125,303.0433349609375,297.45330810546875,299.1294250488281,297.19805908203125,284.9361267089844,1.0,0.5970315933227539,0.4368667006492615,0.4368667006492615,1.0,,-3.2388405799865723,1.065375566482544,2.1734650135040283,0.3307009935379028,0.8935157060623169,0.8935157060623169,0.0,146.76812744140625,118.0,73559.84375,0.0,2745.9619140625,1.0,278.1499938964844,282.9473571777344,300.44805908203125,305.24481201171875,293.1499938964844,293.1499938964844,278.45001220703125,36634.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335850834846497,1.0,0.0,0.0,3.664884090423584,3.664908409118652,8.962182391769602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.75,0.0,1554.55908203125,1895.4371337890625,0.0,2781.843994140625,0.9089272022247314,1.0,0.0,3.0,1.0,0.0
18017100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9018714427947998,0.409686416387558,0.3698226511478424,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.5974286794662476,0.5292031168937683,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9382085800170898,0.4556382894515991,0.3193181157112121,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9279245734214784,0.4426164329051971,0.4202167689800262,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7470698952674866,0.2298848181962967,1.0448760986328125,285.0331726074219,284.95001220703125,303.0511474609375,297.4585876464844,299.13580322265625,297.2091064453125,285.0331115722656,1.0,0.5923243761062622,0.4363544583320617,0.4363544583320617,1.0,,-3.2223074436187744,1.0579111576080322,2.164396047592163,0.3269999921321869,0.9694144129753112,0.9694144129753112,0.0,142.42645263671875,118.0,72535.234375,0.0,2688.616943359375,1.0,278.4015197753906,283.0650329589844,300.424072265625,305.0551147460937,293.1499938964844,293.1499938964844,278.45001220703125,33520.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828502357006073,1.0,0.0,0.0,3.714803695678711,3.7148280143737793,9.207994366988714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.568359375,0.0,1587.5888671875,1895.4371337890625,0.0,2734.508544921875,0.9194221496582032,1.0,0.0,3.0,1.0,0.0
18017160,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9107463955879213,0.4098131656646728,0.3698309957981109,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6013517379760742,0.5149040818214417,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9484119415283204,0.4563204944133758,0.3197015225887298,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.938101589679718,0.4430828094482422,0.4205245077610016,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7535616755485535,0.2299617528915405,1.0444573163986206,284.9964904785156,284.95001220703125,303.05877685546875,297.4635009765625,299.1454467773437,297.2243347167969,284.9932861328125,1.0,0.5873481035232544,0.435997873544693,0.435997873544693,1.0,,-3.205453395843506,1.0506960153579712,2.154757261276245,0.3236322700977325,0.9672061800956726,0.9672061800956726,0.0,137.72943115234375,106.0,72441.6015625,0.0,2628.998779296875,1.0,278.4430236816406,283.0350341796875,300.4440002441406,305.12420654296875,293.1499938964844,293.1499938964844,278.1499938964844,33499.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271854519844055,1.0,0.0,0.0,3.7735421657562256,3.773566961288452,9.501490012553404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.3486328125,0.0,1655.661865234375,1895.4371337890625,0.0,2722.260986328125,0.9309859275817872,1.0,0.0,3.0,1.0,0.0
18017220,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9306930303573608,0.4088009297847748,0.3688970506191253,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.6099875569343567,0.4854909181594848,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9683754444122314,0.4566009640693664,0.3198452591896057,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9586611390113832,0.4430738091468811,0.4204247891902923,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.76773601770401,0.2296560555696487,1.0421340465545654,284.8865661621094,284.95001220703125,303.0736389160156,297.4721374511719,299.1619567871094,297.25146484375,284.8875427246094,1.0,0.5765014886856079,0.4352847635746002,0.4352847635746002,1.0,,-3.166233539581299,1.0342581272125244,2.1319754123687744,0.3161647617816925,0.8572508096694946,0.8572508096694946,0.0,128.23692321777344,126.0,72171.0078125,0.0,2500.29150390625,1.0,278.15704345703125,282.9237670898437,300.4755249023437,305.2225341796875,293.1499938964844,293.1499938964844,278.45001220703125,39612.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312476873397827,1.0,0.0,0.0,3.617666721343994,3.617691040039064,8.732737910577271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.7392578125,0.0,1524.2862548828125,1895.4371337890625,0.0,2760.0634765625,0.9011112451553344,1.0,0.0,3.0,1.0,0.0
18017280,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9306930303573608,0.4088009297847748,0.3688970506191253,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.6099875569343567,0.4854909181594848,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9683754444122314,0.4566009640693664,0.3198452591896057,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9586611390113832,0.4430738091468811,0.4204247891902923,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.76773601770401,0.2296560555696487,1.0421340465545654,284.8865661621094,284.95001220703125,303.0736389160156,297.4721374511719,299.1619567871094,297.25146484375,284.8875427246094,1.0,0.5765014886856079,0.4352847635746002,0.4352847635746002,1.0,,-3.166233539581299,1.0342581272125244,2.1319754123687744,0.3161647617816925,0.8572508096694946,0.8572508096694946,0.0,128.23692321777344,126.0,72171.0078125,0.0,2500.29150390625,1.0,278.15704345703125,282.9237670898437,300.4755249023437,305.2225341796875,293.1499938964844,293.1499938964844,278.45001220703125,39612.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312476873397827,1.0,0.0,0.0,3.617666721343994,3.617691040039064,8.732737910577271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.7392578125,0.0,1524.2862548828125,1895.4371337890625,0.0,2760.0634765625,0.9011112451553344,1.0,0.0,3.0,1.0,0.0
18017340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.933666169643402,0.409098207950592,0.3688167035579681,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6193040609359741,0.481417715549469,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9717659950256348,0.4580294787883758,0.3205912709236145,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9619457125663756,0.4440069496631622,0.4210101664066314,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7699975967407227,0.2299628108739853,1.0424952507019043,284.9928283691406,284.95001220703125,303.087890625,297.47900390625,299.18682861328125,297.2867736816406,284.992431640625,1.0,0.5763399004936218,0.434571623802185,0.434571623802185,1.0,,-3.163210868835449,1.0313948392868042,2.1318161487579346,0.3133659660816192,0.9432185888290404,0.9432185888290404,0.0,127.02557373046876,146.0,71473.015625,0.0,2487.964599609375,1.0,278.4423522949219,283.0470886230469,300.4555053710937,305.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,34037.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231813311576843,1.0,0.0,0.0,3.709952831268311,3.709977149963379,9.183961537928552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.1259765625,0.0,1585.9755859375,1895.4371337890625,0.0,2685.067138671875,0.9172679781913756,1.0,0.0,3.0,1.0,0.0
18017400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.933666169643402,0.409098207950592,0.3688167035579681,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6193040609359741,0.481417715549469,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9717659950256348,0.4580294787883758,0.3205912709236145,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9619457125663756,0.4440069496631622,0.4210101664066314,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7699975967407227,0.2299628108739853,1.0424952507019043,284.9928283691406,284.95001220703125,303.087890625,297.47900390625,299.18682861328125,297.2867736816406,284.992431640625,1.0,0.5763399004936218,0.434571623802185,0.434571623802185,1.0,,-3.163210868835449,1.0313948392868042,2.1318161487579346,0.3133659660816192,0.9432185888290404,0.9432185888290404,0.0,127.02557373046876,146.0,71473.015625,0.0,2487.964599609375,1.0,278.4423522949219,283.0470886230469,300.4555053710937,305.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,34037.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231813311576843,1.0,0.0,0.0,3.709952831268311,3.709977149963379,9.183961537928552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.1259765625,0.0,1585.9755859375,1895.4371337890625,0.0,2685.067138671875,0.9172679781913756,1.0,0.0,3.0,1.0,0.0
18017460,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.92224383354187,0.4085182845592499,0.3686885237693786,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6236906051635742,0.4967146813869476,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.962412655353546,0.458642303943634,0.3212898671627044,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.951795220375061,0.4442870616912842,0.4216152131557464,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7623146772384644,0.2299570441246032,1.043760061264038,284.91943359375,284.95001220703125,303.1004333496094,297.4835510253906,299.1943359375,297.2919616699219,284.9221496582031,1.0,0.5824009776115417,0.4341996312141418,0.4341996312141418,1.0,,-3.1845180988311768,1.0383833646774292,2.146134614944458,0.3155196607112884,0.874817967414856,0.874817967414856,0.0,131.90701293945312,146.0,72432.75,0.0,2555.905517578125,1.0,278.1597900390625,282.9502258300781,300.49810791015625,305.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,38171.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288399577140808,1.0,0.0,0.0,3.612771511077881,3.61279559135437,8.709120038474794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.35546875,0.0,1508.224365234375,1895.4371337890625,0.0,2737.6494140625,0.8992701768875122,1.0,0.0,3.0,1.0,0.0
