time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9207740426063538,0.4084858894348144,0.3686574697494507,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.6238945126533508,0.4987198114395141,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9611250162124634,0.4587107002735138,0.3213381171226501,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9504215717315674,0.4443215429782867,0.4216530621051788,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7613174319267273,0.2299559861421585,1.0438296794891355,284.9241943359375,284.95001220703125,303.1015014648437,297.4838562011719,299.19439697265625,297.2914733886719,284.9258728027344,1.0,0.5831413865089417,0.4341672956943512,0.4341672956943512,1.0,,-3.1870768070220947,1.039255142211914,2.1478216648101807,0.3158125281333923,0.8764936327934265,0.8764936327934265,0.0,132.54698181152344,166.0,72488.46875,0.0,2564.413818359375,1.0,278.1573181152344,282.9523620605469,300.4960327148437,305.2356872558594,293.1499938964844,293.1499938964844,278.45001220703125,37812.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828816831111908,1.0,0.0,0.0,3.6127655506134033,3.6127893924713135,8.709091048331175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.5849609375,0.0,1505.559814453125,1895.4371337890625,0.0,2737.434326171875,0.8989340662956238,1.0,0.0,3.0,1.0,0.0
18017580,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9016228318214417,0.4088889062404632,0.3690839111804962,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.6248499155044556,0.5285698175430298,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.942199409008026,0.4602784812450409,0.3224970400333404,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9305400848388672,0.445360779762268,0.4227575361728668,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7476476430892944,0.2302251905202865,1.0461671352386477,285.03582763671875,284.95001220703125,303.1145324707031,297.4864807128906,299.19244384765625,297.2798767089844,285.0348815917969,1.0,0.5947422981262207,0.4337629377841949,0.4337629377841949,1.0,,-3.228994369506836,1.0538173913955688,2.175176858901977,0.3209492862224579,0.993150234222412,0.993150234222412,0.0,142.5028533935547,186.0,72767.3125,0.0,2702.706298828125,1.0,278.4430847167969,283.06500244140625,300.4803466796875,305.1576232910156,293.1499938964844,293.1499938964844,278.1499938964844,32435.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245518803596497,1.0,0.0,0.0,3.764564752578736,3.764589309692383,9.456334737478756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.29296875,0.0,1636.8946533203125,1895.4371337890625,0.0,2697.7900390625,0.9284201264381408,1.0,0.0,3.0,1.0,0.0
18017640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9016228318214417,0.4088889062404632,0.3690839111804962,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.6248499155044556,0.5285698175430298,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.942199409008026,0.4602784812450409,0.3224970400333404,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9305400848388672,0.445360779762268,0.4227575361728668,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7476476430892944,0.2302251905202865,1.0461671352386477,285.03582763671875,284.95001220703125,303.1145324707031,297.4864807128906,299.19244384765625,297.2798767089844,285.0348815917969,1.0,0.5947422981262207,0.4337629377841949,0.4337629377841949,1.0,,-3.228994369506836,1.0538173913955688,2.175176858901977,0.3209492862224579,0.993150234222412,0.993150234222412,0.0,142.5028533935547,186.0,72767.3125,0.0,2702.706298828125,1.0,278.4430847167969,283.06500244140625,300.4803466796875,305.1576232910156,293.1499938964844,293.1499938964844,278.1499938964844,32435.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245518803596497,1.0,0.0,0.0,3.764564752578736,3.764589309692383,9.456334737478756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.29296875,0.0,1636.8946533203125,1895.4371337890625,0.0,2697.7900390625,0.9284201264381408,1.0,0.0,3.0,1.0,0.0
18017700,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8912352323532104,0.4085783958435058,0.3692960739135742,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6234718561172485,0.5470177531242371,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9304749369621276,0.460625946521759,0.3230870962142944,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9187074899673462,0.4455256462097168,0.4233412444591522,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7398872971534729,0.2301360219717025,1.047395944595337,284.90582275390625,284.95001220703125,303.1208190917969,297.48687744140625,299.18438720703125,297.2633361816406,284.9029541015625,1.0,0.6018180251121521,0.4335607588291168,0.4335607588291168,1.0,,-3.2543177604675293,1.0626887083053589,2.191628932952881,0.3242146372795105,0.9142158031463624,0.9142158031463624,0.0,148.88595581054688,186.0,74254.7265625,0.0,2789.93408203125,1.0,278.19482421875,282.909423828125,300.5263977050781,305.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,35536.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310617804527283,1.0,0.0,0.0,3.770559549331665,3.77058482170105,9.4864759603297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1513671875,0.0,1667.8955078125,1895.4371337890625,0.0,2758.331787109375,0.930408239364624,1.0,0.0,3.0,1.0,0.0
18017760,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8797043561935425,0.4080425202846527,0.3690772354602813,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.6208928823471069,0.5679214596748352,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9173564314842224,0.4607674777507782,0.3233872354030609,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9061172604560852,0.4454966187477112,0.4235932528972626,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7314022779464722,0.2298828661441803,1.047654628753662,284.9276123046875,284.95001220703125,303.1269836425781,297.48663330078125,299.1694641113281,297.2407531738281,284.92974853515625,1.0,0.6094228029251099,0.4326787889003753,0.4326787889003753,1.0,,-3.280163526535034,1.0700916051864624,2.2100718021392822,0.3258968591690063,0.9162883162498474,0.9162883162498474,0.0,156.22642517089844,204.0,74540.5859375,0.0,2884.909423828125,1.0,278.1567687988281,282.9241638183594,300.5158996582031,305.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336643576622009,1.0,0.0,0.0,3.7359988689422607,3.7360239028930655,9.313368423136126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.5751953125,0.0,1635.375244140625,1895.4371337890625,0.0,2782.582763671875,0.925212025642395,1.0,0.0,3.0,1.0,0.0
18017820,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8507307171821594,0.407362163066864,0.3691316545009613,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.981201469898224,0.6151785254478455,0.5845246911048889,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8860611319541931,0.4613533020019531,0.3243221342563629,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8758912086486816,0.4456438720226288,0.4244692921638489,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7084458470344543,0.2293245792388916,1.0489627122879028,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.1379699707031,297.1979064941406,284.94268798828125,1.0,0.6233090162277222,0.4309147894382477,0.4309147894382477,1.0,,-3.3023111820220947,1.0735963582992554,2.228714942932129,0.325627863407135,0.9216052293777466,0.9216052293777466,0.0,176.54275512695312,222.0,74859.21875,0.0,3048.0009765625,1.0,278.14996337890625,282.9287414550781,300.4953308105469,305.3758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35927.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355268836021423,1.0,0.0,0.0,3.745203971862793,3.745229005813599,9.359318937640636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.4697265625,0.0,1641.134521484375,1895.4371337890625,0.0,2799.95263671875,0.9264686703681946,1.0,0.0,3.0,1.0,0.0
18017880,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8507307171821594,0.407362163066864,0.3691316545009613,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.981201469898224,0.6151785254478455,0.5845246911048889,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8860611319541931,0.4613533020019531,0.3243221342563629,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8758912086486816,0.4456438720226288,0.4244692921638489,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7084458470344543,0.2293245792388916,1.0489627122879028,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.1379699707031,297.1979064941406,284.94268798828125,1.0,0.6233090162277222,0.4309147894382477,0.4309147894382477,1.0,,-3.3023111820220947,1.0735963582992554,2.228714942932129,0.325627863407135,0.9216052293777466,0.9216052293777466,0.0,176.54275512695312,222.0,74859.21875,0.0,3048.0009765625,1.0,278.14996337890625,282.9287414550781,300.4953308105469,305.3758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35927.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355268836021423,1.0,0.0,0.0,3.745203971862793,3.745229005813599,9.359318937640636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.4697265625,0.0,1641.134521484375,1895.4371337890625,0.0,2799.95263671875,0.9264686703681946,1.0,0.0,3.0,1.0,0.0
18017940,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.826833188533783,0.4066139757633209,0.3692565262317657,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9510104060173036,0.6132107377052307,0.5826293230056763,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8602417707443237,0.4618647992610931,0.325292706489563,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8505405783653259,0.4457111060619354,0.4253658056259155,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6862239837646484,0.2286640256643295,1.0499320030212402,284.943603515625,284.95001220703125,303.1499938964844,297.4786682128906,299.120849609375,297.17901611328125,284.9437255859375,1.0,0.6351500749588013,0.4291508197784424,0.4291508197784424,1.0,,-3.305285692214966,1.070093274116516,2.23519229888916,0.3211712539196014,0.9164543151855468,0.9164543151855468,0.0,197.6752777099609,240.0,74698.40625,0.0,3172.156005859375,1.0,278.1499938964844,282.9311828613281,300.4820251464844,305.35137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36240.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361144661903381,1.0,0.0,0.0,3.733922481536865,3.733947277069092,9.30301780499576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.34375,0.0,1630.4000244140625,1895.4371337890625,0.0,2805.43505859375,0.9242457151412964,1.0,0.0,3.0,1.0,0.0
18018000,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.826833188533783,0.4066139757633209,0.3692565262317657,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9510104060173036,0.6132107377052307,0.5826293230056763,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8602417707443237,0.4618647992610931,0.325292706489563,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8505405783653259,0.4457111060619354,0.4253658056259155,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6862239837646484,0.2286640256643295,1.0499320030212402,284.943603515625,284.95001220703125,303.1499938964844,297.4786682128906,299.120849609375,297.17901611328125,284.9437255859375,1.0,0.6351500749588013,0.4291508197784424,0.4291508197784424,1.0,,-3.305285692214966,1.070093274116516,2.23519229888916,0.3211712539196014,0.9164543151855468,0.9164543151855468,0.0,197.6752777099609,240.0,74698.40625,0.0,3172.156005859375,1.0,278.1499938964844,282.9311828613281,300.4820251464844,305.35137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36240.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361144661903381,1.0,0.0,0.0,3.733922481536865,3.733947277069092,9.30301780499576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.34375,0.0,1630.4000244140625,1895.4371337890625,0.0,2805.43505859375,0.9242457151412964,1.0,0.0,3.0,1.0,0.0
18018060,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8150053024291992,0.4099512100219726,0.3719877898693084,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9338597655296326,0.6171132326126099,0.5857182145118713,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8480234742164612,0.4665915369987488,0.3283412754535675,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8385871052742004,0.450102835893631,0.4291412234306335,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6769216656684875,0.2326908856630325,1.065725326538086,284.97149658203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1423034667969,297.2118225097656,284.972412109375,1.0,0.6480279564857483,0.4277475476264953,0.4277475476264953,1.0,,-3.339449167251587,1.0788944959640503,2.260554790496826,0.3218806087970733,0.9393349289894104,0.9393349289894104,0.0,213.381576538086,228.0,75326.0234375,0.0,3337.9521484375,1.0,278.1499938964844,282.9461975097656,300.4750671386719,305.365478515625,293.1499938964844,293.1499938964844,278.1499938964844,35242.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368054032325745,1.0,0.0,0.0,3.753573417663574,3.75359845161438,9.401196621183772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.740234375,0.0,1645.6546630859375,1895.4371337890625,0.0,2811.883056640625,0.9282198548316956,1.0,0.0,3.0,1.0,0.0
18018120,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8150053024291992,0.4099512100219726,0.3719877898693084,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9338597655296326,0.6171132326126099,0.5857182145118713,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8480234742164612,0.4665915369987488,0.3283412754535675,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8385871052742004,0.450102835893631,0.4291412234306335,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6769216656684875,0.2326908856630325,1.065725326538086,284.97149658203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1423034667969,297.2118225097656,284.972412109375,1.0,0.6480279564857483,0.4277475476264953,0.4277475476264953,1.0,,-3.339449167251587,1.0788944959640503,2.260554790496826,0.3218806087970733,0.9393349289894104,0.9393349289894104,0.0,213.381576538086,228.0,75326.0234375,0.0,3337.9521484375,1.0,278.1499938964844,282.9461975097656,300.4750671386719,305.365478515625,293.1499938964844,293.1499938964844,278.1499938964844,35242.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368054032325745,1.0,0.0,0.0,3.753573417663574,3.75359845161438,9.401196621183772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.740234375,0.0,1645.6546630859375,1895.4371337890625,0.0,2811.883056640625,0.9282198548316956,1.0,0.0,3.0,1.0,0.0
18018180,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8136738538742065,0.4112721681594848,0.3736486136913299,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9320595860481262,0.6195089817047119,0.5884113907814026,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8473257422447205,0.4693613052368164,0.3306437730789184,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8378401398658752,0.452652245759964,0.432034283876419,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6775439977645874,0.2350910305976867,1.0787538290023804,284.9716491699219,284.95001220703125,303.1694641113281,297.4602966308594,299.14947509765625,297.2250671386719,284.9713439941406,1.0,0.6528184413909912,0.4263442754745483,0.4263442754745483,1.0,,-3.366615056991577,1.0850249528884888,2.281590223312378,0.3223566114902496,0.955122411251068,0.955122411251068,0.0,217.3157196044922,216.0,76014.59375,0.0,3422.869140625,1.0,278.1499938964844,282.9336242675781,300.471435546875,305.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,34877.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391318321228027,1.0,0.0,0.0,3.798877239227295,3.79890251159668,9.629501391827944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.591796875,0.0,1696.4539794921875,1895.4371337890625,0.0,2833.60498046875,0.9379151463508606,1.0,0.0,3.0,1.0,0.0
18018240,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8136738538742065,0.4112721681594848,0.3736486136913299,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9320595860481262,0.6195089817047119,0.5884113907814026,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8473257422447205,0.4693613052368164,0.3306437730789184,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8378401398658752,0.452652245759964,0.432034283876419,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6775439977645874,0.2350910305976867,1.0787538290023804,284.9716491699219,284.95001220703125,303.1694641113281,297.4602966308594,299.14947509765625,297.2250671386719,284.9713439941406,1.0,0.6528184413909912,0.4263442754745483,0.4263442754745483,1.0,,-3.366615056991577,1.0850249528884888,2.281590223312378,0.3223566114902496,0.955122411251068,0.955122411251068,0.0,217.3157196044922,216.0,76014.59375,0.0,3422.869140625,1.0,278.1499938964844,282.9336242675781,300.471435546875,305.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,34877.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391318321228027,1.0,0.0,0.0,3.798877239227295,3.79890251159668,9.629501391827944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.591796875,0.0,1696.4539794921875,1895.4371337890625,0.0,2833.60498046875,0.9379151463508606,1.0,0.0,3.0,1.0,0.0
18018300,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8149207234382629,0.41157928109169,0.3739505410194397,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9339964985847472,0.6203329563140869,0.5892226099967957,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8489890694618225,0.4703347980976105,0.3313536345958709,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8394131660461426,0.4535239934921264,0.4328992664813995,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6793406009674072,0.2358778268098831,1.082531452178955,284.9661560058594,284.95001220703125,303.1736145019531,297.45440673828125,299.14947509765625,297.2272033691406,284.9657897949219,1.0,0.6532627940177917,0.4256426393985748,0.4256426393985748,1.0,,-3.374399423599243,1.085961937904358,2.288437604904175,0.3216725587844848,0.9574413895606996,0.9574413895606996,0.0,216.53062438964844,216.0,76221.7890625,0.0,3436.412353515625,1.0,278.1499938964844,282.9250793457031,300.4658508300781,305.4253845214844,293.1499938964844,293.1499938964844,278.1499938964844,35015.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403086066246033,1.0,0.0,0.0,3.815987348556519,3.8160128593444815,9.716439990370418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.037109375,0.0,1718.0931396484375,1895.4371337890625,0.0,2844.598388671875,0.941840648651123,1.0,0.0,3.0,1.0,0.0
18018360,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8170367479324341,0.4117974638938904,0.3741047978401184,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.937183678150177,0.6210386157035828,0.5898531079292297,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8515810370445251,0.4711822867393493,0.3319220244884491,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8418803811073303,0.4542728364467621,0.4335755109786987,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6818381547927856,0.2365210801362991,1.0853310823440552,284.9606018066406,284.95001220703125,303.177490234375,297.447998046875,299.1478881835937,297.2280578613281,284.96026611328125,1.0,0.6528889536857605,0.4248338043689728,0.4248338043689728,1.0,,-3.380210876464844,1.085902452468872,2.294308423995972,0.320412665605545,0.9578242301940918,0.9578242301940918,0.0,214.6043395996093,204.0,76362.3984375,0.0,3438.83056640625,1.0,278.1499938964844,282.91748046875,300.4586486816406,305.4303894042969,293.1499938964844,293.1499938964844,278.1499938964844,35203.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413246870040894,1.0,0.0,0.0,3.829005241394043,3.829030990600586,9.782845609151991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2919921875,0.0,1735.336669921875,1895.4371337890625,0.0,2854.094482421875,0.944879114627838,1.0,0.0,3.0,1.0,0.0
18018420,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8233233690261841,0.4121183753013611,0.3741784393787384,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9464365243911744,0.6222564578056335,0.5907931327819824,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8590983748435974,0.4726966917514801,0.3328219056129455,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8490527868270874,0.4555803835391998,0.4346033632755279,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.688603937625885,0.2375549972057342,1.0891119241714478,284.9523010253906,284.95001220703125,303.1844482421875,297.4338073730469,299.1427917480469,297.2278137207031,284.9520874023437,1.0,0.6504852771759033,0.4232161343097687,0.4232161343097687,1.0,,-3.3883001804351807,1.0844391584396362,2.303860902786255,0.3173010945320129,0.9559823274612428,0.9559823274612428,0.0,208.33346557617188,192.0,76507.578125,0.0,3421.4453125,1.0,278.1499938964844,282.9066772460937,300.4418029785156,305.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35579.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842893660068512,1.0,0.0,0.0,3.844641923904419,3.844667673110962,9.86290956461744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.3232421875,0.0,1757.3743896484375,1895.4371337890625,0.0,2868.762451171875,0.9486417770385742,1.0,0.0,3.0,1.0,0.0
18018480,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8233233690261841,0.4121183753013611,0.3741784393787384,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9464365243911744,0.6222564578056335,0.5907931327819824,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8590983748435974,0.4726966917514801,0.3328219056129455,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8490527868270874,0.4555803835391998,0.4346033632755279,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.688603937625885,0.2375549972057342,1.0891119241714478,284.9523010253906,284.95001220703125,303.1844482421875,297.4338073730469,299.1427917480469,297.2278137207031,284.9520874023437,1.0,0.6504852771759033,0.4232161343097687,0.4232161343097687,1.0,,-3.3883001804351807,1.0844391584396362,2.303860902786255,0.3173010945320129,0.9559823274612428,0.9559823274612428,0.0,208.33346557617188,192.0,76507.578125,0.0,3421.4453125,1.0,278.1499938964844,282.9066772460937,300.4418029785156,305.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35579.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842893660068512,1.0,0.0,0.0,3.844641923904419,3.844667673110962,9.86290956461744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.3232421875,0.0,1757.3743896484375,1895.4371337890625,0.0,2868.762451171875,0.9486417770385742,1.0,0.0,3.0,1.0,0.0
18018540,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8321466445922852,0.4123909473419189,0.3740918338298797,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9587916135787964,0.6233326196670532,0.5914721488952637,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8696445822715759,0.4741115272045135,0.3335528075695038,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8591392040252686,0.4567670822143554,0.4353843331336975,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6976307034492493,0.2383926212787628,1.09135901927948,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.13629150390625,297.22637939453125,284.9482727050781,1.0,0.6465046405792236,0.4215984642505646,0.4215984642505646,1.0,,-3.39353609085083,1.0819145441055298,2.3116214275360107,0.3137365579605102,0.953108847141266,0.953108847141266,0.0,199.658935546875,180.0,76527.265625,0.0,3383.412841796875,1.0,278.1499938964844,282.90142822265625,300.42333984375,305.4109191894531,293.1499938964844,293.1499938964844,278.1499938964844,35847.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439306616783142,1.0,0.0,0.0,3.849632740020752,3.849658727645874,9.888533440971514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.599609375,0.0,1765.616943359375,1895.4371337890625,0.0,2878.46044921875,0.9499518871307372,1.0,0.0,3.0,1.0,0.0
18018600,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8321466445922852,0.4123909473419189,0.3740918338298797,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9587916135787964,0.6233326196670532,0.5914721488952637,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8696445822715759,0.4741115272045135,0.3335528075695038,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8591392040252686,0.4567670822143554,0.4353843331336975,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6976307034492493,0.2383926212787628,1.09135901927948,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.13629150390625,297.22637939453125,284.9482727050781,1.0,0.6465046405792236,0.4215984642505646,0.4215984642505646,1.0,,-3.39353609085083,1.0819145441055298,2.3116214275360107,0.3137365579605102,0.953108847141266,0.953108847141266,0.0,199.658935546875,180.0,76527.265625,0.0,3383.412841796875,1.0,278.1499938964844,282.90142822265625,300.42333984375,305.4109191894531,293.1499938964844,293.1499938964844,278.1499938964844,35847.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439306616783142,1.0,0.0,0.0,3.849632740020752,3.849658727645874,9.888533440971514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.599609375,0.0,1765.616943359375,1895.4371337890625,0.0,2878.46044921875,0.9499518871307372,1.0,0.0,3.0,1.0,0.0
18018660,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8433419466018677,0.4126746654510498,0.3739562332630157,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9729876518249512,0.6243481040000916,0.5920282602310181,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8829858899116516,0.4755135774612427,0.3342255353927612,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719689249992371,0.4579252898693084,0.436070054769516,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7086417078971863,0.2391549944877624,1.0929123163223269,284.9477233886719,284.95001220703125,303.19537353515625,297.4001159667969,299.13116455078125,297.2247619628906,284.9477233886719,1.0,0.6416406631469727,0.4204042255878448,0.4204042255878448,1.0,,-3.397544860839844,1.080045461654663,2.3174993991851807,0.3110907673835754,0.9512214064598083,0.9512214064598083,0.0,189.58209228515625,168.0,76505.046875,0.0,3334.284912109375,1.0,278.1499938964844,282.8997802734375,300.4042053222656,305.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,35978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446877002716064,1.0,0.0,0.0,3.84970760345459,3.849733591079712,9.888917702483011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.8681640625,0.0,1766.737548828125,1895.4371337890625,0.0,2885.542236328125,0.9500697255134584,1.0,0.0,3.0,1.0,0.0
18018720,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8433419466018677,0.4126746654510498,0.3739562332630157,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9729876518249512,0.6243481040000916,0.5920282602310181,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8829858899116516,0.4755135774612427,0.3342255353927612,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719689249992371,0.4579252898693084,0.436070054769516,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7086417078971863,0.2391549944877624,1.0929123163223269,284.9477233886719,284.95001220703125,303.19537353515625,297.4001159667969,299.13116455078125,297.2247619628906,284.9477233886719,1.0,0.6416406631469727,0.4204042255878448,0.4204042255878448,1.0,,-3.397544860839844,1.080045461654663,2.3174993991851807,0.3110907673835754,0.9512214064598083,0.9512214064598083,0.0,189.58209228515625,168.0,76505.046875,0.0,3334.284912109375,1.0,278.1499938964844,282.8997802734375,300.4042053222656,305.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,35978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446877002716064,1.0,0.0,0.0,3.84970760345459,3.849733591079712,9.888917702483011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.8681640625,0.0,1766.737548828125,1895.4371337890625,0.0,2885.542236328125,0.9500697255134584,1.0,0.0,3.0,1.0,0.0
18018780,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8570339679718018,0.4129706919193268,0.3738059103488922,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9878214597702026,0.625306248664856,0.5925065279006958,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8989711999893188,0.4769140779972076,0.3348761796951294,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8874809145927429,0.4590760767459869,0.4367184340953827,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7207474708557129,0.2398948520421981,1.094190239906311,284.9478454589844,284.95001220703125,303.1994323730469,297.380859375,299.1258239746094,297.2231750488281,284.9478759765625,1.0,0.6363158822059631,0.4192100167274475,0.4192100167274475,1.0,,-3.401038885116577,1.0780131816864014,2.323025703430176,0.308396577835083,0.9498270153999328,0.9498270153999328,0.0,178.77593994140625,156.0,76460.84375,0.0,3279.623779296875,1.0,278.1499938964844,282.89898681640625,300.3843078613281,305.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36040.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453593850135803,1.0,0.0,0.0,3.848093509674072,3.8481194972991934,9.880627658276353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.498046875,0.0,1765.24609375,1895.4371337890625,0.0,2891.826416015625,0.9497535824775696,1.0,0.0,3.0,1.0,0.0
18018840,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8570339679718018,0.4129706919193268,0.3738059103488922,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9878214597702026,0.625306248664856,0.5925065279006958,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8989711999893188,0.4769140779972076,0.3348761796951294,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8874809145927429,0.4590760767459869,0.4367184340953827,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7207474708557129,0.2398948520421981,1.094190239906311,284.9478454589844,284.95001220703125,303.1994323730469,297.380859375,299.1258239746094,297.2231750488281,284.9478759765625,1.0,0.6363158822059631,0.4192100167274475,0.4192100167274475,1.0,,-3.401038885116577,1.0780131816864014,2.323025703430176,0.308396577835083,0.9498270153999328,0.9498270153999328,0.0,178.77593994140625,156.0,76460.84375,0.0,3279.623779296875,1.0,278.1499938964844,282.89898681640625,300.3843078613281,305.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36040.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453593850135803,1.0,0.0,0.0,3.848093509674072,3.8481194972991934,9.880627658276353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.498046875,0.0,1765.24609375,1895.4371337890625,0.0,2891.826416015625,0.9497535824775696,1.0,0.0,3.0,1.0,0.0
18018900,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8650408983230591,0.4131211936473846,0.3737254440784454,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9952635169029236,0.6257520914077759,0.5927062630653381,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9082491993904114,0.4776105582714081,0.3351929187774658,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8963866829872131,0.4596471786499023,0.4370298683643341,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7272552847862244,0.2402605861425399,1.0947599411010742,284.9479675292969,284.95001220703125,303.2011413574219,297.3706970214844,299.123046875,297.222412109375,284.947998046875,1.0,0.6335038542747498,0.4186128973960876,0.4186128973960876,1.0,,-3.402623653411865,1.07693350315094,2.325690269470215,0.3070226013660431,0.9492422938346864,0.9492422938346864,0.0,173.14027404785156,156.0,76431.28125,0.0,3250.5283203125,1.0,278.1499938964844,282.8987121582031,300.3739318847656,305.3555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36055.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456641435623169,1.0,0.0,0.0,3.846824169158936,3.8468501567840576,9.874109991869773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9521484375,0.0,1763.802978515625,1895.4371337890625,0.0,2894.677978515625,0.9494789242744446,1.0,0.0,3.0,1.0,0.0
18018960,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8724283576011658,0.4132453501224518,0.3736644983291626,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6264792680740356,0.5891989469528198,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9173437356948853,0.4782793521881103,0.3355235755443573,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.904547154903412,0.4601923823356628,0.4373610317707062,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7331439256668091,0.2406032979488372,1.0954291820526123,284.9451904296875,284.95001220703125,303.20263671875,297.36016845703125,299.120361328125,297.2221069335937,284.94488525390625,1.0,0.6303480267524719,0.4180675745010376,0.4180675745010376,1.0,,-3.399364233016968,1.0742396116256714,2.325124740600586,0.3052910268306732,0.946043074131012,0.946043074131012,0.0,168.1388702392578,144.0,76319.140625,0.0,3214.62109375,1.0,278.1499938964844,282.8966064453125,300.3630065917969,305.3399353027344,293.1499938964844,293.1499938964844,278.1499938964844,36148.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459183573722839,1.0,0.0,0.0,3.843186855316162,3.843212842941284,9.855446023721015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.13671875,0.0,1760.0802001953125,1895.4371337890625,0.0,2897.056884765625,0.948691427707672,1.0,0.0,3.0,1.0,0.0
18019020,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8844048976898193,0.4133625626564026,0.3735408782958984,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.6302067637443542,0.5658758282661438,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9325898885726928,0.4794836938381195,0.336182177066803,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9187822937965392,0.4611614048480987,0.4380281567573547,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7427237629890442,0.2411811649799347,1.0968326330184937,284.9303283691406,284.95001220703125,303.2049865722656,297.3381652832031,299.11669921875,297.2261047363281,284.9298400878906,1.0,0.6225086450576782,0.4169769287109375,0.4169769287109375,1.0,,-3.375054121017456,1.062516212463379,2.312537908554077,0.2993613481521606,0.9274256229400636,0.9274256229400636,0.0,159.85699462890625,132.0,75677.7578125,0.0,3111.53271484375,1.0,278.1499938964844,282.8898010253906,300.337646484375,305.2826232910156,293.1499938964844,293.1499938964844,278.1499938964844,36806.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458544015884399,1.0,0.0,0.0,3.816047430038452,3.816073179244995,9.716744671095512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.62890625,0.0,1732.181396484375,1895.4371337890625,0.0,2896.45849609375,0.942926824092865,1.0,0.0,3.0,1.0,0.0
18019080,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8844048976898193,0.4133625626564026,0.3735408782958984,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.6302067637443542,0.5658758282661438,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9325898885726928,0.4794836938381195,0.336182177066803,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9187822937965392,0.4611614048480987,0.4380281567573547,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7427237629890442,0.2411811649799347,1.0968326330184937,284.9303283691406,284.95001220703125,303.2049865722656,297.3381652832031,299.11669921875,297.2261047363281,284.9298400878906,1.0,0.6225086450576782,0.4169769287109375,0.4169769287109375,1.0,,-3.375054121017456,1.062516212463379,2.312537908554077,0.2993613481521606,0.9274256229400636,0.9274256229400636,0.0,159.85699462890625,132.0,75677.7578125,0.0,3111.53271484375,1.0,278.1499938964844,282.8898010253906,300.337646484375,305.2826232910156,293.1499938964844,293.1499938964844,278.1499938964844,36806.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458544015884399,1.0,0.0,0.0,3.816047430038452,3.816073179244995,9.716744671095512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.62890625,0.0,1732.181396484375,1895.4371337890625,0.0,2896.45849609375,0.942926824092865,1.0,0.0,3.0,1.0,0.0
18019140,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8992365598678589,0.4134722948074341,0.3733343482017517,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.6373593211174011,0.5387961268424988,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9507245421409608,0.4806235134601593,0.3367494642734527,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.936920166015625,0.4621044099330902,0.4385993182659149,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7546575665473938,0.2417419850826263,1.0978350639343262,284.92535400390625,284.95001220703125,303.2065734863281,297.3149719238281,299.1209411621094,297.24273681640625,284.9251708984375,1.0,0.6133052110671997,0.4158863127231598,0.4158863127231598,1.0,,-3.344816207885742,1.0487027168273926,2.2961134910583496,0.2924571335315704,0.9086393117904664,0.9086393117904664,0.0,150.53372192382812,150.0,74765.6328125,0.0,2991.521484375,1.0,278.1499938964844,282.8949279785156,300.3092041015625,305.1971435546875,293.1499938964844,293.1499938964844,278.1499938964844,37324.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84457927942276,1.0,0.0,0.0,3.7655320167541504,3.765557289123535,9.461194281357166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.2431640625,0.0,1675.7662353515625,1895.4371337890625,0.0,2884.52783203125,0.9319788217544556,1.0,0.0,3.0,1.0,0.0
18019200,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8992365598678589,0.4134722948074341,0.3733343482017517,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.6373593211174011,0.5387961268424988,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9507245421409608,0.4806235134601593,0.3367494642734527,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.936920166015625,0.4621044099330902,0.4385993182659149,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7546575665473938,0.2417419850826263,1.0978350639343262,284.92535400390625,284.95001220703125,303.2065734863281,297.3149719238281,299.1209411621094,297.24273681640625,284.9251708984375,1.0,0.6133052110671997,0.4158863127231598,0.4158863127231598,1.0,,-3.344816207885742,1.0487027168273926,2.2961134910583496,0.2924571335315704,0.9086393117904664,0.9086393117904664,0.0,150.53372192382812,150.0,74765.6328125,0.0,2991.521484375,1.0,278.1499938964844,282.8949279785156,300.3092041015625,305.1971435546875,293.1499938964844,293.1499938964844,278.1499938964844,37324.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84457927942276,1.0,0.0,0.0,3.7655320167541504,3.765557289123535,9.461194281357166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.2431640625,0.0,1675.7662353515625,1895.4371337890625,0.0,2884.52783203125,0.9319788217544556,1.0,0.0,3.0,1.0,0.0
18019260,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9012590050697328,0.4137971103191376,0.3735278844833374,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.6445144414901733,0.5355628132820129,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9536569714546204,0.4818897843360901,0.3375669419765472,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9398841857910156,0.4632365703582763,0.4395667314529419,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7567712068557739,0.2424664050340652,1.1006687879562378,284.9471435546875,284.95001220703125,303.2074279785156,297.2906799316406,299.1332397460937,297.2640686035156,284.94805908203125,1.0,0.6139183640480042,0.4153645038604736,0.4153645038604736,1.0,,-3.3466618061065674,1.0479187965393066,2.2987430095672607,0.2907074093818664,0.9132021069526672,0.9132021069526672,0.0,149.65380859375,168.0,74473.5,0.0,2990.568115234375,1.0,278.1499938964844,282.91650390625,300.28472900390625,305.1357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36649.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432254791259766,1.0,0.0,0.0,3.7334182262420654,3.733443260192871,9.300505894316302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.267578125,0.0,1632.9437255859375,1895.4371337890625,0.0,2871.865234375,0.9245916604995728,1.0,0.0,3.0,1.0,0.0
18019320,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9012590050697328,0.4137971103191376,0.3735278844833374,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.6445144414901733,0.5355628132820129,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9536569714546204,0.4818897843360901,0.3375669419765472,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9398841857910156,0.4632365703582763,0.4395667314529419,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7567712068557739,0.2424664050340652,1.1006687879562378,284.9471435546875,284.95001220703125,303.2074279785156,297.2906799316406,299.1332397460937,297.2640686035156,284.94805908203125,1.0,0.6139183640480042,0.4153645038604736,0.4153645038604736,1.0,,-3.3466618061065674,1.0479187965393066,2.2987430095672607,0.2907074093818664,0.9132021069526672,0.9132021069526672,0.0,149.65380859375,168.0,74473.5,0.0,2990.568115234375,1.0,278.1499938964844,282.91650390625,300.28472900390625,305.1357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36649.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432254791259766,1.0,0.0,0.0,3.7334182262420654,3.733443260192871,9.300505894316302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.267578125,0.0,1632.9437255859375,1895.4371337890625,0.0,2871.865234375,0.9245916604995728,1.0,0.0,3.0,1.0,0.0
