time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8935401439666748,0.4142040312290191,0.3740428984165191,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.6481227278709412,0.5498958826065063,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9454728960990906,0.4832121729850769,0.3386021256446838,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9314074516296388,0.4644600749015808,0.4408686757087707,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.751262366771698,0.2432412207126617,1.1049154996871948,284.9659729003906,284.95001220703125,303.2076110839844,297.2654113769531,299.13604736328125,297.26904296875,284.9666442871094,1.0,0.6205911040306091,0.4148427248001098,0.4148427248001098,1.0,,-3.3724141120910645,1.0556786060333252,2.3167357444763184,0.292591780424118,0.9307363629341124,0.9307363629341124,0.0,154.94041442871094,186.0,74856.0390625,0.0,3077.460693359375,1.0,278.1499938964844,282.92547607421875,300.2676696777344,305.1333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35611.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436622619628906,1.0,0.0,0.0,3.7462408542633057,3.746265649795532,9.364501352138176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.064453125,0.0,1639.9151611328125,1895.4371337890625,0.0,2875.9501953125,0.9267266392707824,1.0,0.0,3.0,1.0,0.0
18019440,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8935401439666748,0.4142040312290191,0.3740428984165191,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.6481227278709412,0.5498958826065063,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9454728960990906,0.4832121729850769,0.3386021256446838,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9314074516296388,0.4644600749015808,0.4408686757087707,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.751262366771698,0.2432412207126617,1.1049154996871948,284.9659729003906,284.95001220703125,303.2076110839844,297.2654113769531,299.13604736328125,297.26904296875,284.9666442871094,1.0,0.6205911040306091,0.4148427248001098,0.4148427248001098,1.0,,-3.3724141120910645,1.0556786060333252,2.3167357444763184,0.292591780424118,0.9307363629341124,0.9307363629341124,0.0,154.94041442871094,186.0,74856.0390625,0.0,3077.460693359375,1.0,278.1499938964844,282.92547607421875,300.2676696777344,305.1333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35611.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436622619628906,1.0,0.0,0.0,3.7462408542633057,3.746265649795532,9.364501352138176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.064453125,0.0,1639.9151611328125,1895.4371337890625,0.0,2875.9501953125,0.9267266392707824,1.0,0.0,3.0,1.0,0.0
18019500,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8871926069259644,0.4143731296062469,0.3743366003036499,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6483205556869507,0.5618873238563538,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9383240938186646,0.4838419258594513,0.3391482234001159,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.924184262752533,0.4650497734546661,0.4415684044361114,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7465976476669312,0.2435897141695022,1.107202410697937,284.97222900390625,284.95001220703125,303.2074584960937,297.2524719238281,299.1324768066406,297.2637634277344,284.9727783203125,1.0,0.6256416440010071,0.4145818054676056,0.4145818054676056,1.0,,-3.391430139541626,1.061728596687317,2.329701662063598,0.2943778038024902,0.9416283369064332,0.9416283369064332,0.0,159.34722900390625,186.0,75211.953125,0.0,3145.322998046875,1.0,278.1499938964844,282.9251708984375,300.25909423828125,305.14520263671875,293.1499938964844,293.1499938964844,278.1499938964844,35213.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446141481399536,1.0,0.0,0.0,3.764559507369995,3.764584541320801,9.45630858950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.904296875,0.0,1658.3258056640625,1895.4371337890625,0.0,2884.853759765625,0.9305562376976012,1.0,0.0,3.0,1.0,0.0
18019560,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8798812627792358,0.4145075976848602,0.3746307492256164,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.647527813911438,0.5761263966560364,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9298539161682128,0.4844400882720947,0.3396966159343719,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9158599972724916,0.465611457824707,0.4422753453254699,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7412126660346985,0.2438974678516388,1.109469652175903,284.97637939453125,284.95001220703125,303.2071533203125,297.23931884765625,299.124267578125,297.2541809082031,284.976806640625,1.0,0.6314838528633118,0.4139082729816437,0.4139082729816437,1.0,,-3.4131388664245605,1.0676422119140625,2.345496654510498,0.2954487204551697,0.9527979493141174,0.9527979493141174,0.0,164.64859008789062,189.0,75621.203125,0.0,3225.247802734375,1.0,278.1499938964844,282.9222412109375,300.24969482421875,305.16119384765625,293.1499938964844,293.1499938964844,278.1499938964844,34920.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459173440933228,1.0,0.0,0.0,3.787593364715576,3.787618637084961,9.572381713951472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.4970703125,0.0,1683.3206787109375,1895.4371337890625,0.0,2897.04736328125,0.9355169534683228,1.0,0.0,3.0,1.0,0.0
18019620,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8700715899467468,0.4146172106266022,0.3750088512897491,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.644508421421051,0.5961511135101318,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9185738563537598,0.4854820966720581,0.3406346142292022,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.905269980430603,0.4665870666503906,0.4434814751148224,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7340949177742004,0.2443514466285705,1.1129119396209717,284.9714660644531,284.95001220703125,303.20611572265625,297.2124938964844,299.1037902832031,297.231201171875,284.9712829589844,1.0,0.6394451856613159,0.4125611484050751,0.4125611484050751,1.0,,-3.444417953491211,1.0749181509017944,2.369499683380127,0.2961347997188568,0.9659713506698608,0.9659713506698608,0.0,172.3544921875,192.0,76265.0234375,0.0,3342.460205078125,1.0,278.1499938964844,282.9073486328125,300.2269592285156,305.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,34853.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489234447479248,1.0,0.0,0.0,3.8322601318359375,3.832285881042481,9.799484814720929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.3935546875,0.0,1736.546142578125,1895.4371337890625,0.0,2925.1884765625,0.9454241991043092,1.0,0.0,3.0,1.0,0.0
18019680,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8700715899467468,0.4146172106266022,0.3750088512897491,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.644508421421051,0.5961511135101318,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9185738563537598,0.4854820966720581,0.3406346142292022,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.905269980430603,0.4665870666503906,0.4434814751148224,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7340949177742004,0.2443514466285705,1.1129119396209717,284.9714660644531,284.95001220703125,303.20611572265625,297.2124938964844,299.1037902832031,297.231201171875,284.9712829589844,1.0,0.6394451856613159,0.4125611484050751,0.4125611484050751,1.0,,-3.444417953491211,1.0749181509017944,2.369499683380127,0.2961347997188568,0.9659713506698608,0.9659713506698608,0.0,172.3544921875,192.0,76265.0234375,0.0,3342.460205078125,1.0,278.1499938964844,282.9073486328125,300.2269592285156,305.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,34853.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489234447479248,1.0,0.0,0.0,3.8322601318359375,3.832285881042481,9.799484814720929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.3935546875,0.0,1736.546142578125,1895.4371337890625,0.0,2925.1884765625,0.9454241991043092,1.0,0.0,3.0,1.0,0.0
18019740,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8617637753486633,0.4145786464214325,0.3752144873142242,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.997707188129425,0.6407758593559265,0.6079732775688171,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9092631936073304,0.486375629901886,0.3414400219917297,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8968637585639954,0.4674097001552582,0.4445080757141113,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.728006899356842,0.2446617037057876,1.1154985427856443,284.9629211425781,284.95001220703125,303.2045593261719,297.1850891113281,299.0855407714844,297.2128601074219,284.9625549316406,1.0,0.6456438302993774,0.4112140536308288,0.4112140536308288,1.0,,-3.4654815196990967,1.0785160064697266,2.38696551322937,0.2953764200210571,0.9715387225151062,0.9715387225151062,0.0,179.07199096679688,195.0,76701.90625,0.0,3430.314208984375,1.0,278.1499938964844,282.8929138183594,300.1988220214844,305.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,35105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516950011253357,1.0,0.0,0.0,3.866012334823608,3.8660385608673096,9.972860652851525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.3388671875,0.0,1779.9425048828125,1895.4371337890625,0.0,2951.14892578125,0.9531704783439636,1.0,0.0,3.0,1.0,0.0
18019800,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8617637753486633,0.4145786464214325,0.3752144873142242,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.997707188129425,0.6407758593559265,0.6079732775688171,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9092631936073304,0.486375629901886,0.3414400219917297,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8968637585639954,0.4674097001552582,0.4445080757141113,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.728006899356842,0.2446617037057876,1.1154985427856443,284.9629211425781,284.95001220703125,303.2045593261719,297.1850891113281,299.0855407714844,297.2128601074219,284.9625549316406,1.0,0.6456438302993774,0.4112140536308288,0.4112140536308288,1.0,,-3.4654815196990967,1.0785160064697266,2.38696551322937,0.2953764200210571,0.9715387225151062,0.9715387225151062,0.0,179.07199096679688,195.0,76701.90625,0.0,3430.314208984375,1.0,278.1499938964844,282.8929138183594,300.1988220214844,305.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,35105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516950011253357,1.0,0.0,0.0,3.866012334823608,3.8660385608673096,9.972860652851525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.3388671875,0.0,1779.9425048828125,1895.4371337890625,0.0,2951.14892578125,0.9531704783439636,1.0,0.0,3.0,1.0,0.0
18019860,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8520925045013428,0.4143800735473633,0.3753395974636078,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9878873229026794,0.6385904550552368,0.6057480573654175,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8988895416259766,0.4871152639389038,0.3421862423419952,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8868511319160461,0.4680671989917755,0.4454450011253357,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7206339240074158,0.2448485046625137,1.117810845375061,284.9469909667969,284.95001220703125,303.2024841308594,297.1571655273437,299.07012939453125,297.2030029296875,284.9466857910156,1.0,0.6495248675346375,0.4095774292945862,0.4095774292945862,1.0,,-3.46651029586792,1.074226975440979,2.3922834396362305,0.291142851114273,0.9625273942947388,0.9625273942947388,0.0,186.4063415527344,198.0,76672.1953125,0.0,3477.43359375,1.0,278.1499938964844,282.8779296875,300.16680908203125,305.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,35728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536000847816467,1.0,0.0,0.0,3.876331090927124,3.876357316970825,1.0026168411059189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.119140625,0.0,1797.692138671875,1895.4371337890625,0.0,2969.000732421875,0.9558446407318116,1.0,0.0,3.0,1.0,0.0
18019920,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8520925045013428,0.4143800735473633,0.3753395974636078,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9878873229026794,0.6385904550552368,0.6057480573654175,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8988895416259766,0.4871152639389038,0.3421862423419952,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8868511319160461,0.4680671989917755,0.4454450011253357,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7206339240074158,0.2448485046625137,1.117810845375061,284.9469909667969,284.95001220703125,303.2024841308594,297.1571655273437,299.07012939453125,297.2030029296875,284.9466857910156,1.0,0.6495248675346375,0.4095774292945862,0.4095774292945862,1.0,,-3.46651029586792,1.074226975440979,2.3922834396362305,0.291142851114273,0.9625273942947388,0.9625273942947388,0.0,186.4063415527344,198.0,76672.1953125,0.0,3477.43359375,1.0,278.1499938964844,282.8779296875,300.16680908203125,305.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,35728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536000847816467,1.0,0.0,0.0,3.876331090927124,3.876357316970825,1.0026168411059189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.119140625,0.0,1797.692138671875,1895.4371337890625,0.0,2969.000732421875,0.9558446407318116,1.0,0.0,3.0,1.0,0.0
18019980,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8459084033966064,0.4142142236232757,0.3753685355186462,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9811055660247804,0.6376646757125854,0.6048248410224915,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8924970626831055,0.4878917038440704,0.3428606390953064,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.880540668964386,0.4687303602695465,0.4462604224681854,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.715781569480896,0.2450315654277801,1.1195659637451172,284.9428405761719,284.95001220703125,303.20001220703125,297.12890625,299.0577087402344,297.1976928710937,284.9428100585937,1.0,0.6525514721870422,0.4079408049583435,0.4079408049583435,1.0,,-3.469336986541748,1.0705331563949585,2.398803949356079,0.2869294583797455,0.9558951258659364,0.9558951258659364,0.0,191.5703125,201.0,76548.9609375,0.0,3514.794189453125,1.0,278.1499938964844,282.8741455078125,300.13458251953125,305.1240234375,293.1499938964844,293.1499938964844,278.1499938964844,36082.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546625971794128,1.0,0.0,0.0,3.87279224395752,3.8728184700012207,1.0007870514527897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1875,0.0,1796.1070556640625,1895.4371337890625,0.0,2978.95947265625,0.9553120136260986,1.0,0.0,3.0,1.0,0.0
18020040,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8459084033966064,0.4142142236232757,0.3753685355186462,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9811055660247804,0.6376646757125854,0.6048248410224915,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8924970626831055,0.4878917038440704,0.3428606390953064,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.880540668964386,0.4687303602695465,0.4462604224681854,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.715781569480896,0.2450315654277801,1.1195659637451172,284.9428405761719,284.95001220703125,303.20001220703125,297.12890625,299.0577087402344,297.1976928710937,284.9428100585937,1.0,0.6525514721870422,0.4079408049583435,0.4079408049583435,1.0,,-3.469336986541748,1.0705331563949585,2.398803949356079,0.2869294583797455,0.9558951258659364,0.9558951258659364,0.0,191.5703125,201.0,76548.9609375,0.0,3514.794189453125,1.0,278.1499938964844,282.8741455078125,300.13458251953125,305.1240234375,293.1499938964844,293.1499938964844,278.1499938964844,36082.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546625971794128,1.0,0.0,0.0,3.87279224395752,3.8728184700012207,1.0007870514527897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1875,0.0,1796.1070556640625,1895.4371337890625,0.0,2978.95947265625,0.9553120136260986,1.0,0.0,3.0,1.0,0.0
18020100,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8435654640197754,0.4141575396060943,0.3753860890865326,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9784667491912842,0.6374683976173401,0.6046610474586487,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8901228308677673,0.4883122146129608,0.3432034850120544,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8781886696815491,0.4690779745578766,0.4466607272624969,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7139022946357727,0.2451316118240356,1.1203744411468506,284.9429931640625,284.95001220703125,303.1986083984375,297.1146850585937,299.0520324707031,297.1958312988281,284.9430236816406,1.0,0.6538456678390503,0.4071224927902221,0.4071224927902221,1.0,,-3.471027135848999,1.0687748193740845,2.402252435684204,0.2848502099514007,0.9536492228507996,0.9536492228507996,0.0,193.6498413085937,201.0,76471.453125,0.0,3531.183349609375,1.0,278.1499938964844,282.8741760253906,300.1192321777344,305.1031799316406,293.1499938964844,293.1499938964844,278.1499938964844,36156.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550097346305847,1.0,0.0,0.0,3.868782758712769,3.8688089847564697,9.98715904643177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.7900390625,0.0,1791.7144775390625,1895.4371337890625,0.0,2982.21337890625,0.9544679522514344,1.0,0.0,3.0,1.0,0.0
18020160,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8414489030838013,0.414111316204071,0.3754082322120666,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9760354161262512,0.6373372673988342,0.6045690178871155,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8879972100257874,0.4887475371360779,0.3435525894165039,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8760784864425659,0.4694327712059021,0.4470622837543487,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7121778130531311,0.2452365159988403,1.1211769580841064,284.9439697265625,284.95001220703125,303.1971130371094,297.10040283203125,299.04803466796875,297.1942749023437,284.9440612792969,1.0,0.655079185962677,0.4066367745399475,0.4066367745399475,1.0,,-3.472811222076416,1.0679388046264648,2.404872417449951,0.2836715877056122,0.9522048234939576,0.9522048234939576,0.0,195.5888671875,204.0,76406.1796875,0.0,3546.973388671875,1.0,278.1499938964844,282.8748779296875,300.1042175292969,305.0830383300781,293.1499938964844,293.1499938964844,278.1499938964844,36188.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553276658058167,1.0,0.0,0.0,3.86482834815979,3.864854335784912,9.96675225906074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.5849609375,0.0,1787.06201171875,1895.4371337890625,0.0,2985.19384765625,0.9536119699478148,1.0,0.0,3.0,1.0,0.0
18020220,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377393484115601,0.4140394628047943,0.3754632771015167,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9716708660125732,0.6372132897377014,0.6045388579368591,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8843307495117188,0.4896571636199951,0.3442710340023041,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724214434623718,0.4701557159423828,0.4478683173656463,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7090862989425659,0.2454570829868316,1.1227750778198242,284.9460144042969,284.95001220703125,303.19390869140625,297.0718078613281,299.0406494140625,297.19171142578125,284.94610595703125,1.0,0.6574024558067322,0.4056653380393982,0.4056653380393982,1.0,,-3.4765970706939697,1.066455960273743,2.410140991210937,0.2814552187919616,0.9504762291908264,0.9504762291908264,0.0,199.13262939453125,207.0,76287.953125,0.0,3577.1416015625,1.0,278.1499938964844,282.8760070800781,300.07501220703125,305.04498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559415340423584,1.0,0.0,0.0,3.857968330383301,3.857994318008423,9.93140247373958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.2431640625,0.0,1778.5252685546875,1895.4371337890625,0.0,2990.94873046875,0.9520747065544128,1.0,0.0,3.0,1.0,0.0
18020280,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377393484115601,0.4140394628047943,0.3754632771015167,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9716708660125732,0.6372132897377014,0.6045388579368591,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8843307495117188,0.4896571636199951,0.3442710340023041,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724214434623718,0.4701557159423828,0.4478683173656463,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7090862989425659,0.2454570829868316,1.1227750778198242,284.9460144042969,284.95001220703125,303.19390869140625,297.0718078613281,299.0406494140625,297.19171142578125,284.94610595703125,1.0,0.6574024558067322,0.4056653380393982,0.4056653380393982,1.0,,-3.4765970706939697,1.066455960273743,2.410140991210937,0.2814552187919616,0.9504762291908264,0.9504762291908264,0.0,199.13262939453125,207.0,76287.953125,0.0,3577.1416015625,1.0,278.1499938964844,282.8760070800781,300.07501220703125,305.04498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36181.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559415340423584,1.0,0.0,0.0,3.857968330383301,3.857994318008423,9.93140247373958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.2431640625,0.0,1778.5252685546875,1895.4371337890625,0.0,2990.94873046875,0.9520747065544128,1.0,0.0,3.0,1.0,0.0
18020340,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8344680070877075,0.4139715433120727,0.3755173981189728,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9677122235298156,0.637183427810669,0.6046154499053955,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8811672329902649,0.4906039535999298,0.3450110256671905,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8692389130592346,0.4708753228187561,0.4486655592918396,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.706294059753418,0.2456783205270767,1.1243408918380735,284.9471435546875,284.95001220703125,303.1903991699219,297.0431823730469,299.0335388183594,297.1896667480469,284.9471740722656,1.0,0.6595950722694397,0.4046939015388489,0.4046939015388489,1.0,,-3.480487108230591,1.0649996995925903,2.415487289428711,0.2792410552501678,0.949241578578949,0.949241578578949,0.0,202.3995361328125,210.0,76177.765625,0.0,3605.98046875,1.0,278.1499938964844,282.8761291503906,300.0463562011719,305.0084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36158.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565641641616821,1.0,0.0,0.0,3.852349996566773,3.852375984191896,9.90249759524886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.525390625,0.0,1771.412109375,1895.4371337890625,0.0,2996.785888671875,0.9507954120635986,1.0,0.0,3.0,1.0,0.0
18020400,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8344680070877075,0.4139715433120727,0.3755173981189728,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9677122235298156,0.637183427810669,0.6046154499053955,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8811672329902649,0.4906039535999298,0.3450110256671905,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8692389130592346,0.4708753228187561,0.4486655592918396,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.706294059753418,0.2456783205270767,1.1243408918380735,284.9471435546875,284.95001220703125,303.1903991699219,297.0431823730469,299.0335388183594,297.1896667480469,284.9471740722656,1.0,0.6595950722694397,0.4046939015388489,0.4046939015388489,1.0,,-3.480487108230591,1.0649996995925903,2.415487289428711,0.2792410552501678,0.949241578578949,0.949241578578949,0.0,202.3995361328125,210.0,76177.765625,0.0,3605.98046875,1.0,278.1499938964844,282.8761291503906,300.0463562011719,305.0084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36158.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565641641616821,1.0,0.0,0.0,3.852349996566773,3.852375984191896,9.90249759524886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.525390625,0.0,1771.412109375,1895.4371337890625,0.0,2996.785888671875,0.9507954120635986,1.0,0.0,3.0,1.0,0.0
18020460,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8314058780670166,0.4138946235179901,0.3755613267421722,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9639058113098145,0.6371809244155884,0.6047227382659912,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8782557249069214,0.4915769100189209,0.3457669615745544,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8662841320037842,0.4715788662433624,0.449445515871048,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7036664485931396,0.245888665318489,1.1258467435836792,284.9476013183594,284.95001220703125,303.1866455078125,297.01470947265625,299.026123046875,297.1878967285156,284.9476318359375,1.0,0.66172194480896,0.4036409556865692,0.4036409556865692,1.0,,-3.484328508377075,1.0632871389389038,2.421041250228882,0.2767781019210815,0.9479341506958008,0.9479341506958008,0.0,205.55792236328125,213.0,76066.359375,0.0,3634.11865234375,1.0,278.1499938964844,282.8756103515625,300.0178527832031,304.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,36145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571868538856506,1.0,0.0,0.0,3.847163200378418,3.84718918800354,9.87585053735529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.7021484375,0.0,1764.9326171875,1895.4371337890625,0.0,3002.6240234375,0.949618637561798,1.0,0.0,3.0,1.0,0.0
18020520,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8314058780670166,0.4138946235179901,0.3755613267421722,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9639058113098145,0.6371809244155884,0.6047227382659912,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8782557249069214,0.4915769100189209,0.3457669615745544,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8662841320037842,0.4715788662433624,0.449445515871048,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7036664485931396,0.245888665318489,1.1258467435836792,284.9476013183594,284.95001220703125,303.1866455078125,297.01470947265625,299.026123046875,297.1878967285156,284.9476318359375,1.0,0.66172194480896,0.4036409556865692,0.4036409556865692,1.0,,-3.484328508377075,1.0632871389389038,2.421041250228882,0.2767781019210815,0.9479341506958008,0.9479341506958008,0.0,205.55792236328125,213.0,76066.359375,0.0,3634.11865234375,1.0,278.1499938964844,282.8756103515625,300.0178527832031,304.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,36145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571868538856506,1.0,0.0,0.0,3.847163200378418,3.84718918800354,9.87585053735529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.7021484375,0.0,1764.9326171875,1895.4371337890625,0.0,3002.6240234375,0.949618637561798,1.0,0.0,3.0,1.0,0.0
18020580,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8284766674041748,0.4137981534004211,0.3755875527858734,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9601939916610718,0.6372138857841492,0.604860782623291,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8755403161048889,0.492613673210144,0.346561074256897,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8634781837463379,0.4722543358802795,0.4501990973949432,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7011460065841675,0.2460849583148956,1.1272828578948977,284.9477844238281,284.95001220703125,303.1827087402344,296.9864807128906,299.018798828125,297.18634033203125,284.9477844238281,1.0,0.6638079285621643,0.4025879800319671,0.4025879800319671,1.0,,-3.4881157875061035,1.061537265777588,2.426578521728516,0.2742845714092254,0.9465892314910888,0.9465892314910888,0.0,208.6585235595703,216.0,75954.8828125,0.0,3661.84033203125,1.0,278.1499938964844,282.8748779296875,299.9896240234375,304.93603515625,293.1499938964844,293.1499938964844,278.1499938964844,36138.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577995896339417,1.0,0.0,0.0,3.842140674591065,3.8421666622161865,9.850081141848932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.9833984375,0.0,1758.7200927734375,1895.4371337890625,0.0,3008.369873046875,0.9484834671020508,1.0,0.0,3.0,1.0,0.0
18020640,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8284766674041748,0.4137981534004211,0.3755875527858734,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9601939916610718,0.6372138857841492,0.604860782623291,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8755403161048889,0.492613673210144,0.346561074256897,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8634781837463379,0.4722543358802795,0.4501990973949432,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7011460065841675,0.2460849583148956,1.1272828578948977,284.9477844238281,284.95001220703125,303.1827087402344,296.9864807128906,299.018798828125,297.18634033203125,284.9477844238281,1.0,0.6638079285621643,0.4025879800319671,0.4025879800319671,1.0,,-3.4881157875061035,1.061537265777588,2.426578521728516,0.2742845714092254,0.9465892314910888,0.9465892314910888,0.0,208.6585235595703,216.0,75954.8828125,0.0,3661.84033203125,1.0,278.1499938964844,282.8748779296875,299.9896240234375,304.93603515625,293.1499938964844,293.1499938964844,278.1499938964844,36138.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577995896339417,1.0,0.0,0.0,3.842140674591065,3.8421666622161865,9.850081141848932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.9833984375,0.0,1758.7200927734375,1895.4371337890625,0.0,3008.369873046875,0.9484834671020508,1.0,0.0,3.0,1.0,0.0
18020700,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8270463943481445,0.4137449264526367,0.3755959570407867,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9583579897880554,0.6372398734092712,0.6049383878707886,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8742368817329407,0.4931508302688598,0.3469703495502472,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8621159195899963,0.4725847244262695,0.4505687952041626,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.699914276599884,0.2461795210838318,1.1279839277267456,284.9478454589844,284.95001220703125,303.1806945800781,296.9725036621094,299.01513671875,297.18560791015625,284.9478454589844,1.0,0.664842963218689,0.4020615220069885,0.4020615220069885,1.0,,-3.489998579025269,1.0606541633605957,2.429344415664673,0.2730308175086975,0.9459108710289,0.9459108710289,0.0,210.20016479492188,216.0,75899.140625,0.0,3675.645751953125,1.0,278.1499938964844,282.8744506835937,299.9755859375,304.9180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36136.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85809725522995,1.0,0.0,0.0,3.839653730392456,3.839679718017578,9.837334573603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.173828125,0.0,1755.6580810546875,1895.4371337890625,0.0,3011.1611328125,0.9479220509529114,1.0,0.0,3.0,1.0,0.0
18020760,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8256373405456543,0.4136867225170135,0.375600665807724,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9565379619598388,0.6372753381729126,0.6050227880477905,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8729704022407532,0.4937059581279754,0.347389280796051,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8607800602912903,0.4729087054729461,0.4509332180023193,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6987016201019287,0.2462717294692993,1.1286733150482178,284.9479064941406,284.95001220703125,303.1786193847656,296.9586181640625,299.0115966796875,297.1849060058594,284.9479064941406,1.0,0.6658731698989868,0.4015555083751678,0.4015555083751678,1.0,,-3.4918770790100098,1.059822678565979,2.432054281234741,0.2718276977539062,0.9452574253082277,0.9452574253082277,0.0,211.7354736328125,219.0,75844.421875,0.0,3689.416015625,1.0,278.1499938964844,282.8740539550781,299.9616394042969,304.9002380371094,293.1499938964844,293.1499938964844,278.1499938964844,36134.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583902716636658,1.0,0.0,0.0,3.837210178375244,3.837236166000366,9.824816515902055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.578125,0.0,1752.650634765625,1895.4371337890625,0.0,3013.908447265625,0.9473705887794496,1.0,0.0,3.0,1.0,0.0
18020820,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8228780031204224,0.4135531485080719,0.3755927383899688,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9529640674591064,0.6373835206031799,0.6052268743515015,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8705743551254272,0.4948996007442474,0.3482843339443207,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8581829071044922,0.4735296666622162,0.4516350030899048,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6963303089141846,0.2464428693056106,1.1299885511398315,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.0046691894531,297.1837463378906,284.947998046875,1.0,0.6679162383079529,0.4005434513092041,0.4005434513092041,1.0,,-3.495617151260376,1.0581533908843994,2.437463760375977,0.2694123983383178,0.9439713954925536,0.9439713954925536,0.0,214.7816925048828,222.0,75736.484375,0.0,3716.810546875,1.0,278.1499938964844,282.8731994628906,299.9342956542969,304.8651733398437,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589724898338318,1.0,0.0,0.0,3.8324480056762695,3.832473993301392,9.800445468499674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.8779296875,0.0,1746.8070068359375,1895.4371337890625,0.0,3019.36865234375,0.9462968111038208,1.0,0.0,3.0,1.0,0.0
18020880,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8228780031204224,0.4135531485080719,0.3755927383899688,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9529640674591064,0.6373835206031799,0.6052268743515015,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8705743551254272,0.4948996007442474,0.3482843339443207,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8581829071044922,0.4735296666622162,0.4516350030899048,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6963303089141846,0.2464428693056106,1.1299885511398315,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.0046691894531,297.1837463378906,284.947998046875,1.0,0.6679162383079529,0.4005434513092041,0.4005434513092041,1.0,,-3.495617151260376,1.0581533908843994,2.437463760375977,0.2694123983383178,0.9439713954925536,0.9439713954925536,0.0,214.7816925048828,222.0,75736.484375,0.0,3716.810546875,1.0,278.1499938964844,282.8731994628906,299.9342956542969,304.8651733398437,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589724898338318,1.0,0.0,0.0,3.8324480056762695,3.832473993301392,9.800445468499674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.8779296875,0.0,1746.8070068359375,1895.4371337890625,0.0,3019.36865234375,0.9462968111038208,1.0,0.0,3.0,1.0,0.0
18020940,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8201764822006226,0.4134116470813751,0.3755755722522735,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9494419097900392,0.6375132203102112,0.605453610420227,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8683030009269714,0.4961515069007873,0.349222183227539,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8556687235832214,0.4741340577602386,0.4523190259933471,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6940152049064636,0.246602401137352,1.131250262260437,284.9480285644531,284.95001220703125,303.1701965332031,296.90447998046875,298.997802734375,297.1827087402344,284.94805908203125,1.0,0.6699462532997131,0.3995314240455627,0.3995314240455627,1.0,,-3.4993371963500977,1.0564669370651243,2.4428703784942627,0.2669791579246521,0.9427014589309692,0.9427014589309692,0.0,217.81768798828125,225.0,75629.8984375,0.0,3744.15283203125,1.0,278.1499938964844,282.872314453125,299.90740966796875,304.8307189941406,293.1499938964844,293.1499938964844,278.1499938964844,36127.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595269322395325,1.0,0.0,0.0,3.827770471572876,3.827796220779419,9.77653712652682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.634765625,0.0,1741.087646484375,1895.4371337890625,0.0,3024.568359375,0.9452425241470336,1.0,0.0,3.0,1.0,0.0
18021000,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8201764822006226,0.4134116470813751,0.3755755722522735,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9494419097900392,0.6375132203102112,0.605453610420227,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8683030009269714,0.4961515069007873,0.349222183227539,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8556687235832214,0.4741340577602386,0.4523190259933471,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6940152049064636,0.246602401137352,1.131250262260437,284.9480285644531,284.95001220703125,303.1701965332031,296.90447998046875,298.997802734375,297.1827087402344,284.94805908203125,1.0,0.6699462532997131,0.3995314240455627,0.3995314240455627,1.0,,-3.4993371963500977,1.0564669370651243,2.4428703784942627,0.2669791579246521,0.9427014589309692,0.9427014589309692,0.0,217.81768798828125,225.0,75629.8984375,0.0,3744.15283203125,1.0,278.1499938964844,282.872314453125,299.90740966796875,304.8307189941406,293.1499938964844,293.1499938964844,278.1499938964844,36127.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595269322395325,1.0,0.0,0.0,3.827770471572876,3.827796220779419,9.77653712652682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.634765625,0.0,1741.087646484375,1895.4371337890625,0.0,3024.568359375,0.9452425241470336,1.0,0.0,3.0,1.0,0.0
18021060,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8175243735313416,0.4132657349109649,0.3755529224872589,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945973813533783,0.6376609206199646,0.6056990027427673,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8661516904830933,0.4974663853645324,0.3502050340175628,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8532336950302124,0.4747244715690613,0.4529881179332733,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6917510628700256,0.246748000383377,1.1324478387832642,284.9480895996094,284.95001220703125,303.1659545898437,296.87847900390625,298.990966796875,297.181884765625,284.9480895996094,1.0,0.6719640493392944,0.3984983563423157,0.3984983563423157,1.0,,-3.503033399581909,1.0547019243240356,2.448331356048584,0.2644648551940918,0.941449761390686,0.941449761390686,0.0,220.8442840576172,228.0,75524.8359375,0.0,3771.434326171875,1.0,278.1499938964844,282.8714294433594,299.88134765625,304.797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86006098985672,1.0,0.0,0.0,3.823168992996216,3.823194742202759,9.7530460152484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.974609375,0.0,1735.479248046875,1895.4371337890625,0.0,3029.576904296875,0.944206178188324,1.0,0.0,3.0,1.0,0.0
18021120,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8175243735313416,0.4132657349109649,0.3755529224872589,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945973813533783,0.6376609206199646,0.6056990027427673,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8661516904830933,0.4974663853645324,0.3502050340175628,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8532336950302124,0.4747244715690613,0.4529881179332733,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6917510628700256,0.246748000383377,1.1324478387832642,284.9480895996094,284.95001220703125,303.1659545898437,296.87847900390625,298.990966796875,297.181884765625,284.9480895996094,1.0,0.6719640493392944,0.3984983563423157,0.3984983563423157,1.0,,-3.503033399581909,1.0547019243240356,2.448331356048584,0.2644648551940918,0.941449761390686,0.941449761390686,0.0,220.8442840576172,228.0,75524.8359375,0.0,3771.434326171875,1.0,278.1499938964844,282.8714294433594,299.88134765625,304.797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86006098985672,1.0,0.0,0.0,3.823168992996216,3.823194742202759,9.7530460152484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.974609375,0.0,1735.479248046875,1895.4371337890625,0.0,3029.576904296875,0.944206178188324,1.0,0.0,3.0,1.0,0.0
18021180,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8149079084396362,0.4131181538105011,0.3755281865596771,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9425525665283204,0.6378200650215149,0.6059556007385254,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8640962243080139,0.498823881149292,0.3512176871299743,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8508710265159607,0.475307285785675,0.4536492824554443,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6895347237586975,0.2468843013048172,1.1336034536361694,284.9481201171875,284.95001220703125,303.1617736816406,296.8533020019531,298.98419189453125,297.1811218261719,284.9481506347656,1.0,0.6739736795425415,0.3974652886390686,0.3974652886390686,1.0,,-3.5067148208618164,1.0529195070266724,2.4537954330444336,0.2619301974773407,0.9402389526367188,0.9402389526367188,0.0,223.86900329589844,231.0,75421.8359375,0.0,3798.724853515625,1.0,278.1499938964844,282.8705749511719,299.8559265136719,304.7642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36122.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605526089668274,1.0,0.0,0.0,3.818649530410767,3.8186752796173096,9.730000556373852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.9306640625,0.0,1729.9796142578125,1895.4371337890625,0.0,3034.18798828125,0.9431881308555604,1.0,0.0,3.0,1.0,0.0
