time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8149079084396362,0.4131181538105011,0.3755281865596771,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9425525665283204,0.6378200650215149,0.6059556007385254,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8640962243080139,0.498823881149292,0.3512176871299743,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8508710265159607,0.475307285785675,0.4536492824554443,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6895347237586975,0.2468843013048172,1.1336034536361694,284.9481201171875,284.95001220703125,303.1617736816406,296.8533020019531,298.98419189453125,297.1811218261719,284.9481506347656,1.0,0.6739736795425415,0.3974652886390686,0.3974652886390686,1.0,,-3.5067148208618164,1.0529195070266724,2.4537954330444336,0.2619301974773407,0.9402389526367188,0.9402389526367188,0.0,223.86900329589844,231.0,75421.8359375,0.0,3798.724853515625,1.0,278.1499938964844,282.8705749511719,299.8559265136719,304.7642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36122.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605526089668274,1.0,0.0,0.0,3.818649530410767,3.8186752796173096,9.730000556373852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.9306640625,0.0,1729.9796142578125,1895.4371337890625,0.0,3034.18798828125,0.9431881308555604,1.0,0.0,3.0,1.0,0.0
18021300,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8136112093925476,0.4130440056324005,0.3755153119564056,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9408630132675172,0.637904703617096,0.6060886979103088,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631057739257812,0.4995212256908417,0.3517370522022247,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8497166633605957,0.4755956530570984,0.4539767205715179,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6884444355964661,0.2469484508037567,1.134162664413452,284.9481811523437,284.95001220703125,303.15972900390625,296.8410949707031,298.9808654785156,297.1808166503906,284.9481811523437,1.0,0.6749753355979919,0.396948754787445,0.396948754787445,1.0,,-3.508550882339477,1.0520226955413818,2.456528186798096,0.2606548368930816,0.93966144323349,0.93966144323349,0.0,225.3795318603516,231.0,75371.703125,0.0,3812.367431640625,1.0,278.1499938964844,282.87017822265625,299.8436279296875,304.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36120.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607891201972961,1.0,0.0,0.0,3.816446542739868,3.816472291946411,9.718778528622352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.78515625,0.0,1727.2991943359375,1895.4371337890625,0.0,3036.406005859375,0.9426917433738708,1.0,0.0,3.0,1.0,0.0
18021360,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8123209476470947,0.412970095872879,0.3755024075508117,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9391886591911316,0.6379929780960083,0.6062251925468445,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8621392250061035,0.5002297163009644,0.3522646129131317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8485798239707947,0.4758824408054352,0.454302430152893,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6873660683631897,0.2470103800296783,1.1347107887268066,284.94830322265625,284.95001220703125,303.1576843261719,296.8291320800781,298.9779052734375,297.1805419921875,284.94830322265625,1.0,0.67597496509552,0.3965015411376953,0.3965015411376953,1.0,,-3.510385274887085,1.0513153076171875,2.459069967269897,0.2595668435096741,0.9391863346099854,0.9391863346099854,0.0,226.88888549804688,234.0,75325.6640625,0.0,3826.01123046875,1.0,278.1499938964844,282.86981201171875,299.83160400390625,304.7328186035156,293.1499938964844,293.1499938964844,278.1499938964844,36116.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610227704048157,1.0,0.0,0.0,3.814394950866699,3.814420700073242,9.708331845104112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.4091796875,0.0,1724.7811279296875,1895.4371337890625,0.0,3038.597412109375,0.942228138446808,1.0,0.0,3.0,1.0,0.0
18021420,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8097550868988037,0.4128225147724151,0.3754766583442688,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9358890056610109,0.6381815075874329,0.6065094470977783,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8602739572525024,0.5016757249832153,0.3533419966697693,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.846356987953186,0.4764503538608551,0.4549482464790344,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6852449774742126,0.2471279501914978,1.1357756853103638,284.948486328125,284.95001220703125,303.1537475585937,296.8060607910156,298.97216796875,297.1801452636719,284.9485168457031,1.0,0.6779683828353882,0.3956071436405182,0.3956071436405182,1.0,,-3.5140504837036133,1.0499169826507568,2.4641335010528564,0.2574013769626617,0.9383182525634766,0.9383182525634766,0.0,229.90386962890625,237.0,75238.7734375,0.0,3853.3076171875,1.0,278.1499938964844,282.8690185546875,299.8085327148437,304.7032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614832162857056,1.0,0.0,0.0,3.8106377124786377,3.8106632232666016,9.689215403341225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.90625,0.0,1720.164794921875,1895.4371337890625,0.0,3042.91650390625,0.9413771033287048,1.0,0.0,3.0,1.0,0.0
18021480,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8097550868988037,0.4128225147724151,0.3754766583442688,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9358890056610109,0.6381815075874329,0.6065094470977783,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8602739572525024,0.5016757249832153,0.3533419966697693,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.846356987953186,0.4764503538608551,0.4549482464790344,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6852449774742126,0.2471279501914978,1.1357756853103638,284.948486328125,284.95001220703125,303.1537475585937,296.8060607910156,298.97216796875,297.1801452636719,284.9485168457031,1.0,0.6779683828353882,0.3956071436405182,0.3956071436405182,1.0,,-3.5140504837036133,1.0499169826507568,2.4641335010528564,0.2574013769626617,0.9383182525634766,0.9383182525634766,0.0,229.90386962890625,237.0,75238.7734375,0.0,3853.3076171875,1.0,278.1499938964844,282.8690185546875,299.8085327148437,304.7032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614832162857056,1.0,0.0,0.0,3.8106377124786377,3.8106632232666016,9.689215403341225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.90625,0.0,1720.164794921875,1895.4371337890625,0.0,3042.91650390625,0.9413771033287048,1.0,0.0,3.0,1.0,0.0
18021540,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8071970343589783,0.4126748740673065,0.3754509389400482,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9326512217521667,0.6383811235427856,0.6068041920661926,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8584863543510437,0.5031550526618958,0.3544420003890991,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8441962599754333,0.47701296210289,0.4555889964103699,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.683169424533844,0.2472389489412307,1.1368112564086914,284.9486389160156,284.95001220703125,303.1499938964844,296.7842102050781,298.9665832519531,297.1799011230469,284.9486389160156,1.0,0.6799561977386475,0.394712746143341,0.394712746143341,1.0,,-3.5177130699157715,1.048510193824768,2.469202756881714,0.2552204728126526,0.937492311000824,0.937492311000824,0.0,232.9185028076172,240.0,75155.9453125,0.0,3880.65087890625,1.0,278.1499938964844,282.8681640625,299.7864685058594,304.6750183105469,293.1499938964844,293.1499938964844,278.1499938964844,36097.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619002103805542,1.0,0.0,0.0,3.807136058807373,3.807161569595337,9.67141545515915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.4296875,0.0,1715.8768310546875,1895.4371337890625,0.0,3046.82763671875,0.940584123134613,1.0,0.0,3.0,1.0,0.0
18021600,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8071970343589783,0.4126748740673065,0.3754509389400482,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9326512217521667,0.6383811235427856,0.6068041920661926,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8584863543510437,0.5031550526618958,0.3544420003890991,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8441962599754333,0.47701296210289,0.4555889964103699,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.683169424533844,0.2472389489412307,1.1368112564086914,284.9486389160156,284.95001220703125,303.1499938964844,296.7842102050781,298.9665832519531,297.1799011230469,284.9486389160156,1.0,0.6799561977386475,0.394712746143341,0.394712746143341,1.0,,-3.5177130699157715,1.048510193824768,2.469202756881714,0.2552204728126526,0.937492311000824,0.937492311000824,0.0,232.9185028076172,240.0,75155.9453125,0.0,3880.65087890625,1.0,278.1499938964844,282.8681640625,299.7864685058594,304.6750183105469,293.1499938964844,293.1499938964844,278.1499938964844,36097.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619002103805542,1.0,0.0,0.0,3.807136058807373,3.807161569595337,9.67141545515915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.4296875,0.0,1715.8768310546875,1895.4371337890625,0.0,3046.82763671875,0.940584123134613,1.0,0.0,3.0,1.0,0.0
18021660,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8046433329582214,0.4125266373157501,0.3754246830940246,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.929485023021698,0.6385936737060547,0.6071112751960754,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8567842245101929,0.504683256149292,0.3555749952793121,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8420957326889038,0.4775682687759399,0.456222802400589,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6811376214027405,0.2473406493663787,1.1378052234649658,284.9486694335937,284.95001220703125,303.14569091796875,296.7637939453125,298.96044921875,297.1798400878906,284.9486694335937,1.0,0.6819378733634949,0.3937234282493591,0.3937234282493591,1.0,,-3.5213725566864014,1.0468204021453855,2.474552154541016,0.2527502477169037,0.9366113543510436,0.9366113543510436,0.0,235.9298553466797,243.0,75074.2109375,0.0,3908.021728515625,1.0,278.1499938964844,282.86724853515625,299.7659606933594,304.6484680175781,293.1499938964844,293.1499938964844,278.1499938964844,36093.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622885346412659,1.0,0.0,0.0,3.803732633590698,3.803758144378662,9.654131645220332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.6708984375,0.0,1711.7532958984375,1895.4371337890625,0.0,3050.470458984375,0.9398159980773926,1.0,0.0,3.0,1.0,0.0
18021720,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8046433329582214,0.4125266373157501,0.3754246830940246,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.929485023021698,0.6385936737060547,0.6071112751960754,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8567842245101929,0.504683256149292,0.3555749952793121,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8420957326889038,0.4775682687759399,0.456222802400589,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6811376214027405,0.2473406493663787,1.1378052234649658,284.9486694335937,284.95001220703125,303.14569091796875,296.7637939453125,298.96044921875,297.1798400878906,284.9486694335937,1.0,0.6819378733634949,0.3937234282493591,0.3937234282493591,1.0,,-3.5213725566864014,1.0468204021453855,2.474552154541016,0.2527502477169037,0.9366113543510436,0.9366113543510436,0.0,235.9298553466797,243.0,75074.2109375,0.0,3908.021728515625,1.0,278.1499938964844,282.86724853515625,299.7659606933594,304.6484680175781,293.1499938964844,293.1499938964844,278.1499938964844,36093.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622885346412659,1.0,0.0,0.0,3.803732633590698,3.803758144378662,9.654131645220332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.6708984375,0.0,1711.7532958984375,1895.4371337890625,0.0,3050.470458984375,0.9398159980773926,1.0,0.0,3.0,1.0,0.0
18021780,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8021265268325806,0.4123782515525818,0.3753982782363891,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9263884425163268,0.6388153433799744,0.6074269413948059,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8551534414291382,0.50624680519104,0.356732040643692,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8400500416755676,0.4781189858913421,0.4568522572517395,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.679148256778717,0.2474362254142761,1.1387717723846436,284.9486999511719,284.95001220703125,303.1400146484375,296.7448425292969,298.9541015625,297.1799011230469,284.94873046875,1.0,0.683914840221405,0.3927341103553772,0.3927341103553772,1.0,,-3.525031089782715,1.0451117753982544,2.479919195175171,0.250258594751358,0.9357702136039734,0.9357702136039734,0.0,238.9425048828125,246.0,74995.7265625,0.0,3935.454833984375,1.0,278.1499938964844,282.8664245605469,299.7466125488281,304.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36090.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626081943511963,1.0,0.0,0.0,3.800427436828613,3.800452947616577,9.637362836656391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.8173828125,0.0,1707.756103515625,1895.4371337890625,0.0,3053.468994140625,0.939070761203766,1.0,0.0,3.0,1.0,0.0
18021840,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8021265268325806,0.4123782515525818,0.3753982782363891,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9263884425163268,0.6388153433799744,0.6074269413948059,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8551534414291382,0.50624680519104,0.356732040643692,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8400500416755676,0.4781189858913421,0.4568522572517395,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.679148256778717,0.2474362254142761,1.1387717723846436,284.9486999511719,284.95001220703125,303.1400146484375,296.7448425292969,298.9541015625,297.1799011230469,284.94873046875,1.0,0.683914840221405,0.3927341103553772,0.3927341103553772,1.0,,-3.525031089782715,1.0451117753982544,2.479919195175171,0.250258594751358,0.9357702136039734,0.9357702136039734,0.0,238.9425048828125,246.0,74995.7265625,0.0,3935.454833984375,1.0,278.1499938964844,282.8664245605469,299.7466125488281,304.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36090.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626081943511963,1.0,0.0,0.0,3.800427436828613,3.800452947616577,9.637362836656391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.8173828125,0.0,1707.756103515625,1895.4371337890625,0.0,3053.468994140625,0.939070761203766,1.0,0.0,3.0,1.0,0.0
18021900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8008875250816345,0.4123040735721588,0.3753850162029266,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.924870491027832,0.6389307379722595,0.607589066028595,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8543684482574463,0.5070474743843079,0.3573234975337982,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.839047908782959,0.478392094373703,0.4571647644042969,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6781696081161499,0.24748095870018,1.139240860939026,284.9487609863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9508056640625,297.1800231933594,284.9487609863281,1.0,0.6849014163017273,0.3922394216060638,0.3922394216060638,1.0,,-3.526862144470215,1.0442543029785156,2.482607841491699,0.2490076869726181,0.9353885054588318,0.9353885054588318,0.0,240.4476318359375,246.0,74958.90625,0.0,3949.18798828125,1.0,278.1499938964844,282.8660583496094,299.73760986328125,304.61138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627614974975586,1.0,0.0,0.0,3.7988603115081774,3.798885822296143,9.629414989831275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.01171875,0.0,1705.85595703125,1895.4371337890625,0.0,3054.906494140625,0.9387170672416688,1.0,0.0,3.0,1.0,0.0
18021960,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7996609807014465,0.4122301042079925,0.3753718733787536,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9233726263046264,0.6390487551689148,0.607753574848175,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8536023497581482,0.5078597068786621,0.3579228818416595,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8380587697029114,0.4786639213562011,0.4574760198593139,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6772013902664185,0.2475240379571914,1.139702320098877,284.9488525390625,284.95001220703125,303.13299560546875,296.7273254394531,298.9476318359375,297.18017578125,284.9488830566406,1.0,0.6858868598937988,0.3917912244796753,0.3917912244796753,1.0,,-3.528694868087769,1.0435255765914917,2.4851694107055664,0.2478841990232467,0.9350826144218444,0.9350826144218444,0.0,241.95252990722656,249.0,74925.6328125,0.0,3962.93701171875,1.0,278.1499938964844,282.86572265625,299.72900390625,304.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,36082.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629093170166016,1.0,0.0,0.0,3.797424077987671,3.7974495887756334,9.622136758480335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.896484375,0.0,1704.0985107421875,1895.4371337890625,0.0,3056.293212890625,0.938391923904419,1.0,0.0,3.0,1.0,0.0
18022020,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7972449064254761,0.4120820462703705,0.3753455281257629,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9204403758049012,0.6392925381660461,0.6080902218818665,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8521277904510498,0.5095230937004089,0.3591485917568207,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.836117684841156,0.479202926158905,0.4580941498279571,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6752954125404358,0.2476044744253158,1.1405991315841677,284.94903564453125,284.95001220703125,303.1247253417969,296.71124267578125,298.9411926269531,297.1806030273437,284.94903564453125,1.0,0.6878542900085449,0.3908948302268982,0.3908948302268982,1.0,,-3.532365322113037,1.0420795679092407,2.490285634994507,0.2456455081701278,0.9345491528511048,0.9345491528511048,0.0,244.96121215820312,252.0,74864.8984375,0.0,3990.481689453125,1.0,278.1499938964844,282.8650817871094,299.7128295898437,304.5792541503906,293.1499938964844,293.1499938964844,278.1499938964844,36072.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631940484046936,1.0,0.0,0.0,3.794872760772705,3.794898271560669,9.60921056503139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.01953125,0.0,1700.96630859375,1895.4371337890625,0.0,3058.964111328125,0.9378123879432678,1.0,0.0,3.0,1.0,0.0
18022080,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7972449064254761,0.4120820462703705,0.3753455281257629,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9204403758049012,0.6392925381660461,0.6080902218818665,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8521277904510498,0.5095230937004089,0.3591485917568207,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.836117684841156,0.479202926158905,0.4580941498279571,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6752954125404358,0.2476044744253158,1.1405991315841677,284.94903564453125,284.95001220703125,303.1247253417969,296.71124267578125,298.9411926269531,297.1806030273437,284.94903564453125,1.0,0.6878542900085449,0.3908948302268982,0.3908948302268982,1.0,,-3.532365322113037,1.0420795679092407,2.490285634994507,0.2456455081701278,0.9345491528511048,0.9345491528511048,0.0,244.96121215820312,252.0,74864.8984375,0.0,3990.481689453125,1.0,278.1499938964844,282.8650817871094,299.7128295898437,304.5792541503906,293.1499938964844,293.1499938964844,278.1499938964844,36072.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631940484046936,1.0,0.0,0.0,3.794872760772705,3.794898271560669,9.60921056503139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.01953125,0.0,1700.96630859375,1895.4371337890625,0.0,3058.964111328125,0.9378123879432678,1.0,0.0,3.0,1.0,0.0
18022140,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7948722243309021,0.4119243025779724,0.3753126263618469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9175990223884584,0.6395559310913086,0.6084425449371338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8507329225540161,0.5112563967704773,0.3604176044464111,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8342199921607971,0.4797267019748688,0.4587003588676452,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6734304428100586,0.2476792335510254,1.1414700746536257,284.9491577148437,284.95001220703125,303.1151428222656,296.69647216796875,298.9345397949219,297.18121337890625,284.9491882324219,1.0,0.6898186206817627,0.3899984061717987,0.3899984061717987,1.0,,-3.536052227020264,1.0406312942504885,2.4954209327697754,0.2433978915214538,0.9340708255767822,0.9340708255767822,0.0,247.96939086914065,255.0,74809.515625,0.0,4018.121337890625,1.0,278.1499938964844,282.8644104003906,299.6978759765625,304.5599365234375,293.1499938964844,293.1499938964844,278.1499938964844,36064.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634408712387085,1.0,0.0,0.0,3.792595863342285,3.792621374130249,9.597683856554795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.396484375,0.0,1698.174072265625,1895.4371337890625,0.0,3061.27978515625,0.937294900417328,1.0,0.0,3.0,1.0,0.0
18022200,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7948722243309021,0.4119243025779724,0.3753126263618469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9175990223884584,0.6395559310913086,0.6084425449371338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8507329225540161,0.5112563967704773,0.3604176044464111,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8342199921607971,0.4797267019748688,0.4587003588676452,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6734304428100586,0.2476792335510254,1.1414700746536257,284.9491577148437,284.95001220703125,303.1151428222656,296.69647216796875,298.9345397949219,297.18121337890625,284.9491882324219,1.0,0.6898186206817627,0.3899984061717987,0.3899984061717987,1.0,,-3.536052227020264,1.0406312942504885,2.4954209327697754,0.2433978915214538,0.9340708255767822,0.9340708255767822,0.0,247.96939086914065,255.0,74809.515625,0.0,4018.121337890625,1.0,278.1499938964844,282.8644104003906,299.6978759765625,304.5599365234375,293.1499938964844,293.1499938964844,278.1499938964844,36064.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634408712387085,1.0,0.0,0.0,3.792595863342285,3.792621374130249,9.597683856554795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.396484375,0.0,1698.174072265625,1895.4371337890625,0.0,3061.27978515625,0.937294900417328,1.0,0.0,3.0,1.0,0.0
18022260,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7925364971160889,0.4117404222488403,0.3752592206001282,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.914868950843811,0.6398597359657288,0.6088286638259888,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8494474291801453,0.5131160616874695,0.3617669343948364,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323578238487244,0.4802169501781463,0.4592782258987427,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.671608567237854,0.2477478235960006,1.1423110961914062,284.94927978515625,284.95001220703125,303.1043701171875,296.6830444335937,298.9277038574219,297.18218994140625,284.9493103027344,1.0,0.6917818784713745,0.3890889883041382,0.3890889883041382,1.0,,-3.539783000946045,1.039151310920715,2.50063157081604,0.241105169057846,0.9336718916893004,0.9336718916893004,0.0,250.9726409912109,243.0,74760.7421875,0.0,4045.898681640625,1.0,278.1499938964844,282.86376953125,299.68438720703125,304.5425720214844,293.1499938964844,293.1499938964844,278.1499938964844,36055.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636779189109802,1.0,0.0,0.0,3.790641069412232,3.790666341781616,9.587791964804635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.322265625,0.0,1695.774169921875,1895.4371337890625,0.0,3063.503173828125,0.9368501901626588,1.0,0.0,3.0,1.0,0.0
18022320,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7925364971160889,0.4117404222488403,0.3752592206001282,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.914868950843811,0.6398597359657288,0.6088286638259888,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8494474291801453,0.5131160616874695,0.3617669343948364,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323578238487244,0.4802169501781463,0.4592782258987427,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.671608567237854,0.2477478235960006,1.1423110961914062,284.94927978515625,284.95001220703125,303.1043701171875,296.6830444335937,298.9277038574219,297.18218994140625,284.9493103027344,1.0,0.6917818784713745,0.3890889883041382,0.3890889883041382,1.0,,-3.539783000946045,1.039151310920715,2.50063157081604,0.241105169057846,0.9336718916893004,0.9336718916893004,0.0,250.9726409912109,243.0,74760.7421875,0.0,4045.898681640625,1.0,278.1499938964844,282.86376953125,299.68438720703125,304.5425720214844,293.1499938964844,293.1499938964844,278.1499938964844,36055.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636779189109802,1.0,0.0,0.0,3.790641069412232,3.790666341781616,9.587791964804635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.322265625,0.0,1695.774169921875,1895.4371337890625,0.0,3063.503173828125,0.9368501901626588,1.0,0.0,3.0,1.0,0.0
18022380,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7957939505577087,0.4115726053714752,0.374943733215332,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9194414019584656,0.6401923298835754,0.6089590191841125,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8538751602172852,0.5150481462478638,0.3629584610462188,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8358505964279175,0.4807074964046478,0.4595694243907928,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6745480298995972,0.2478318065404892,1.141857385635376,284.94793701171875,284.95001220703125,303.09234619140625,296.6708374023437,298.92059326171875,297.1835021972656,284.9479064941406,1.0,0.6894822120666504,0.3881795406341553,0.3881795406341553,1.0,,-3.540801286697388,1.0367481708526611,2.5040531158447266,0.238543689250946,0.931816577911377,0.931816577911377,0.0,246.7498779296875,231.0,74669.8515625,0.0,4023.01220703125,1.0,278.1499938964844,282.86248779296875,299.67156982421875,304.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638162612915039,1.0,0.0,0.0,3.787074327468872,3.787099599838257,9.569757821736855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.6953125,0.0,1691.887451171875,1895.4371337890625,0.0,3064.80126953125,0.9360678195953368,1.0,0.0,3.0,1.0,0.0
18022440,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7957939505577087,0.4115726053714752,0.374943733215332,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9194414019584656,0.6401923298835754,0.6089590191841125,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8538751602172852,0.5150481462478638,0.3629584610462188,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8358505964279175,0.4807074964046478,0.4595694243907928,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6745480298995972,0.2478318065404892,1.141857385635376,284.94793701171875,284.95001220703125,303.09234619140625,296.6708374023437,298.92059326171875,297.1835021972656,284.9479064941406,1.0,0.6894822120666504,0.3881795406341553,0.3881795406341553,1.0,,-3.540801286697388,1.0367481708526611,2.5040531158447266,0.238543689250946,0.931816577911377,0.931816577911377,0.0,246.7498779296875,231.0,74669.8515625,0.0,4023.01220703125,1.0,278.1499938964844,282.86248779296875,299.67156982421875,304.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638162612915039,1.0,0.0,0.0,3.787074327468872,3.787099599838257,9.569757821736855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.6953125,0.0,1691.887451171875,1895.4371337890625,0.0,3064.80126953125,0.9360678195953368,1.0,0.0,3.0,1.0,0.0
18022500,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7988238334655762,0.4115141928195953,0.3747425675392151,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9236034154891968,0.6403840184211731,0.608981728553772,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8575662970542908,0.5160644054412842,0.3635415434837341,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.838949978351593,0.4809668064117431,0.4596587717533111,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6772295236587524,0.2478964179754257,1.141405701637268,284.9475402832031,284.95001220703125,303.0859069824219,296.6651916503906,298.9170837402344,297.1844482421875,284.947509765625,1.0,0.6875545978546143,0.3877248167991638,0.3877248167991638,1.0,,-3.5408530235290527,1.0353922843933103,2.505460739135742,0.2371882647275924,0.9307379126548768,0.9307379126548768,0.0,242.9664459228516,231.0,74614.203125,0.0,4000.277587890625,1.0,278.1499938964844,282.86236572265625,299.6656494140625,304.5144958496094,293.1499938964844,293.1499938964844,278.1499938964844,36129.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638396859169006,1.0,0.0,0.0,3.7843289375305176,3.7843542098999023,9.55588802753482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.76953125,0.0,1688.81787109375,1895.4371337890625,0.0,3065.02099609375,0.9354704022407532,1.0,0.0,3.0,1.0,0.0
18022560,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8024206161499023,0.411471426486969,0.3745344281196594,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9285403490066528,0.64058917760849,0.6089954376220703,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8618888854980469,0.5171060562133789,0.3641267716884613,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8426187038421631,0.481236457824707,0.4597353637218475,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6804161071777344,0.247975081205368,1.1409118175506592,284.9473571777344,284.95001220703125,303.07916259765625,296.6598205566406,298.9136657714844,297.185546875,284.94732666015625,1.0,0.6853430271148682,0.3872875273227691,0.3872875273227691,1.0,,-3.540821075439453,1.0340566635131836,2.506764411926269,0.2358689159154892,0.929736077785492,0.929736077785492,0.0,238.6212615966797,219.0,74558.0859375,0.0,3973.93212890625,1.0,278.1499938964844,282.86248779296875,299.6600341796875,304.5049743652344,293.1499938964844,293.1499938964844,278.1499938964844,36146.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638362288475037,1.0,0.0,0.0,3.7813687324523926,3.781394004821777,9.540943892716314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8876953125,0.0,1685.430908203125,1895.4371337890625,0.0,3064.98828125,0.9348193407058716,1.0,0.0,3.0,1.0,0.0
18022620,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8109155893325806,0.4114271104335785,0.3741136789321899,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9402579069137572,0.6410335898399353,0.6090118288993835,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8722067475318909,0.5192579627037048,0.3653134703636169,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8514738082885742,0.4818046987056732,0.4598710238933563,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6880863904953003,0.2481714487075805,1.1398890018463137,284.9473876953125,284.95001220703125,303.0648498535156,296.64996337890625,298.9068298339844,297.18804931640625,284.9473876953125,1.0,0.680342972278595,0.3864129483699798,0.3864129483699798,1.0,,-3.5406951904296875,1.031369686126709,2.5093255043029785,0.2332223802804947,0.9279926419258118,0.9279926419258118,0.0,228.7811584472656,207.0,74448.8203125,0.0,3914.1318359375,1.0,278.1499938964844,282.8631286621094,299.6497802734375,304.48699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637799620628357,1.0,0.0,0.0,3.775280714035034,3.775305986404419,9.510246741228912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.021484375,0.0,1678.312744140625,1895.4371337890625,0.0,3064.46044921875,0.9334654808044434,1.0,0.0,3.0,1.0,0.0
18022680,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8109155893325806,0.4114271104335785,0.3741136789321899,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9402579069137572,0.6410335898399353,0.6090118288993835,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8722067475318909,0.5192579627037048,0.3653134703636169,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8514738082885742,0.4818046987056732,0.4598710238933563,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6880863904953003,0.2481714487075805,1.1398890018463137,284.9473876953125,284.95001220703125,303.0648498535156,296.64996337890625,298.9068298339844,297.18804931640625,284.9473876953125,1.0,0.680342972278595,0.3864129483699798,0.3864129483699798,1.0,,-3.5406951904296875,1.031369686126709,2.5093255043029785,0.2332223802804947,0.9279926419258118,0.9279926419258118,0.0,228.7811584472656,207.0,74448.8203125,0.0,3914.1318359375,1.0,278.1499938964844,282.8631286621094,299.6497802734375,304.48699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637799620628357,1.0,0.0,0.0,3.775280714035034,3.775305986404419,9.510246741228912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.021484375,0.0,1678.312744140625,1895.4371337890625,0.0,3064.46044921875,0.9334654808044434,1.0,0.0,3.0,1.0,0.0
18022740,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8206155896186829,0.4114307761192322,0.3737002909183502,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9538255333900452,0.641514778137207,0.6090254187583923,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8846556544303894,0.5214979648590088,0.3665337264537811,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8623194694519043,0.4824074208736419,0.4600003659725189,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6973433494567871,0.2484160363674163,1.1389003992080688,284.9476623535156,284.95001220703125,303.0494079589844,296.64117431640625,298.8999328613281,297.19091796875,284.9476623535156,1.0,0.6748278141021729,0.3855383992195129,0.3855383992195129,1.0,,-3.540648937225342,1.0287059545516968,2.5119431018829346,0.2305761873722076,0.9265719056129456,0.9265719056129456,0.0,217.9121856689453,195.0,74347.984375,0.0,3848.316162109375,1.0,278.1499938964844,282.8639831542969,299.6408386230469,304.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36156.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636932969093323,1.0,0.0,0.0,3.769468069076538,3.769493103027344,9.480983749199368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.025390625,0.0,1671.4005126953125,1895.4371337890625,0.0,3063.647216796875,0.9321594834327698,1.0,0.0,3.0,1.0,0.0
18022800,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8206155896186829,0.4114307761192322,0.3737002909183502,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9538255333900452,0.641514778137207,0.6090254187583923,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8846556544303894,0.5214979648590088,0.3665337264537811,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8623194694519043,0.4824074208736419,0.4600003659725189,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6973433494567871,0.2484160363674163,1.1389003992080688,284.9476623535156,284.95001220703125,303.0494079589844,296.64117431640625,298.8999328613281,297.19091796875,284.9476623535156,1.0,0.6748278141021729,0.3855383992195129,0.3855383992195129,1.0,,-3.540648937225342,1.0287059545516968,2.5119431018829346,0.2305761873722076,0.9265719056129456,0.9265719056129456,0.0,217.9121856689453,195.0,74347.984375,0.0,3848.316162109375,1.0,278.1499938964844,282.8639831542969,299.6408386230469,304.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36156.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636932969093323,1.0,0.0,0.0,3.769468069076538,3.769493103027344,9.480983749199368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.025390625,0.0,1671.4005126953125,1895.4371337890625,0.0,3063.647216796875,0.9321594834327698,1.0,0.0,3.0,1.0,0.0
18022860,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8315357565879822,0.4114663600921631,0.3732993602752685,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9683257937431335,0.642017126083374,0.6090419292449951,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8990278840065002,0.5238068699836731,0.3677891790866852,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8750737309455872,0.4830326437950134,0.4601333439350128,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7079540491104126,0.2486945837736129,1.1379821300506592,284.9480285644531,284.95001220703125,303.0328674316406,296.6334533691406,298.8931884765625,297.1938781738281,284.9480285644531,1.0,0.6690639853477478,0.3847370147705078,0.3847370147705078,1.0,,-3.540752649307251,1.026303768157959,2.514448881149292,0.2281547039747238,0.9254719614982604,0.9254719614982604,0.0,206.5603790283203,183.0,74261.046875,0.0,3779.95654296875,1.0,278.1499938964844,282.86492919921875,299.633056640625,304.4568176269531,293.1499938964844,293.1499938964844,278.1499938964844,36142.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636001348495483,1.0,0.0,0.0,3.7643141746521,3.764339208602905,9.4550750873168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.6591796875,0.0,1665.2060546875,1895.4371337890625,0.0,3062.7734375,0.93099445104599,1.0,0.0,3.0,1.0,0.0
18022920,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8315357565879822,0.4114663600921631,0.3732993602752685,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9683257937431335,0.642017126083374,0.6090419292449951,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8990278840065002,0.5238068699836731,0.3677891790866852,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8750737309455872,0.4830326437950134,0.4601333439350128,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7079540491104126,0.2486945837736129,1.1379821300506592,284.9480285644531,284.95001220703125,303.0328674316406,296.6334533691406,298.8931884765625,297.1938781738281,284.9480285644531,1.0,0.6690639853477478,0.3847370147705078,0.3847370147705078,1.0,,-3.540752649307251,1.026303768157959,2.514448881149292,0.2281547039747238,0.9254719614982604,0.9254719614982604,0.0,206.5603790283203,183.0,74261.046875,0.0,3779.95654296875,1.0,278.1499938964844,282.86492919921875,299.633056640625,304.4568176269531,293.1499938964844,293.1499938964844,278.1499938964844,36142.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636001348495483,1.0,0.0,0.0,3.7643141746521,3.764339208602905,9.4550750873168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.6591796875,0.0,1665.2060546875,1895.4371337890625,0.0,3062.7734375,0.93099445104599,1.0,0.0,3.0,1.0,0.0
18022980,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8441421985626221,0.4115260541439056,0.3729111850261688,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9831030368804932,0.6425309777259827,0.6090602278709412,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9162164926528932,0.5261776447296143,0.3690808117389679,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8898958563804626,0.4836734533309936,0.4602714478969574,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7193624973297119,0.2490002214908599,1.1371406316757202,284.94830322265625,284.95001220703125,303.0152587890625,296.6266784667969,298.8861999511719,297.1968994140625,284.9483337402344,1.0,0.6631520986557007,0.3839356005191803,0.3839356005191803,1.0,,-3.5410165786743164,1.0239589214324951,2.5170576572418213,0.2257521450519561,0.9245297312736512,0.9245297312736512,0.0,194.93328857421875,171.0,74184.796875,0.0,3710.325927734375,1.0,278.1499938964844,282.8657531738281,299.6263122558594,304.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635129928588867,1.0,0.0,0.0,3.759795427322388,3.759820461273194,9.43238944728364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.3798828125,0.0,1659.769287109375,1895.4371337890625,0.0,3061.956298828125,0.929970383644104,1.0,0.0,3.0,1.0,0.0
18023040,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8441421985626221,0.4115260541439056,0.3729111850261688,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9831030368804932,0.6425309777259827,0.6090602278709412,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9162164926528932,0.5261776447296143,0.3690808117389679,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8898958563804626,0.4836734533309936,0.4602714478969574,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7193624973297119,0.2490002214908599,1.1371406316757202,284.94830322265625,284.95001220703125,303.0152587890625,296.6266784667969,298.8861999511719,297.1968994140625,284.9483337402344,1.0,0.6631520986557007,0.3839356005191803,0.3839356005191803,1.0,,-3.5410165786743164,1.0239589214324951,2.5170576572418213,0.2257521450519561,0.9245297312736512,0.9245297312736512,0.0,194.93328857421875,171.0,74184.796875,0.0,3710.325927734375,1.0,278.1499938964844,282.8657531738281,299.6263122558594,304.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635129928588867,1.0,0.0,0.0,3.759795427322388,3.759820461273194,9.43238944728364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.3798828125,0.0,1659.769287109375,1895.4371337890625,0.0,3061.956298828125,0.929970383644104,1.0,0.0,3.0,1.0,0.0
