time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8512013554573059,0.411560595035553,0.3727213442325592,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9903575778007508,0.6428194642066956,0.6090922951698303,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9263018369674684,0.5273798704147339,0.3697383105754852,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8980793952941895,0.4839960634708404,0.460342526435852,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7252697944641113,0.2491592317819595,1.136747121810913,284.94830322265625,284.95001220703125,303.0060729980469,296.6236572265625,298.8825988769531,297.1983947753906,284.9483337402344,1.0,0.66014564037323,0.3835349082946777,0.3835349082946777,1.0,,-3.5409529209136963,1.022720217704773,2.518232822418213,0.2245313078165054,0.9239590167999268,0.9239590167999268,0.0,189.0904083251953,171.0,74144.6796875,0.0,3675.132568359375,1.0,278.1499938964844,282.8661193847656,299.6232604980469,304.43878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36125.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634588122367859,1.0,0.0,0.0,3.757488250732422,3.757513284683228,9.420816695637768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.0205078125,0.0,1657.039306640625,1895.4371337890625,0.0,3061.447998046875,0.9294502139091492,1.0,0.0,3.0,1.0,0.0
18023160,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8589829206466675,0.4116000235080719,0.3725314438343048,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9975211024284364,0.6430717706680298,0.6091009378433228,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9372363686561584,0.528590202331543,0.3703981041908264,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.907053530216217,0.4843225181102752,0.4604126513004303,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7315818071365356,0.249322697520256,1.1363528966903689,284.9486389160156,284.95001220703125,302.9966125488281,296.620849609375,298.87908935546875,297.19989013671875,284.9486694335937,1.0,0.6571582555770874,0.3831591010093689,0.3831591010093689,1.0,,-3.5414071083068848,1.0217242240905762,2.5196828842163086,0.2234274595975875,0.9237168431282043,0.9237168431282043,0.0,183.1803436279297,159.0,74115.6328125,0.0,3640.24560546875,1.0,278.1499938964844,282.8666381835937,299.620361328125,304.4335327148437,293.1499938964844,293.1499938964844,278.1499938964844,36111.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634020686149597,1.0,0.0,0.0,3.755577802658081,3.755602836608887,9.411239147993912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.4541015625,0.0,1654.6885986328125,1895.4371337890625,0.0,3060.91552734375,0.9290149211883544,1.0,0.0,3.0,1.0,0.0
18023220,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8704226016998291,0.4115538895130157,0.3722334504127502,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9990000128746032,0.6453492045402527,0.5910288095474243,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9529809951782228,0.5309128165245056,0.3717997372150421,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.921218991279602,0.4848588407039642,0.4606433510780334,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.740784227848053,0.2495583295822143,1.1360644102096558,284.9369812011719,284.95001220703125,302.9769897460937,296.61590576171875,298.87115478515625,297.2041320800781,284.9364013671875,1.0,0.6496070027351379,0.3824074864387512,0.3824074864387512,1.0,,-3.520119428634644,1.0123440027236938,2.50777530670166,0.2192635387182235,0.9109389185905457,0.9109389185905457,0.0,174.3194122314453,162.0,73657.0859375,0.0,3535.584716796875,1.0,278.1499938964844,282.861572265625,299.61328125,304.4056701660156,293.1499938964844,293.1499938964844,278.1499938964844,36578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629117608070374,1.0,0.0,0.0,3.736656665802002,3.736681699752808,9.316647719970206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.7685546875,0.0,1636.1611328125,1895.4371337890625,0.0,3056.316162109375,0.9249683618545532,1.0,0.0,3.0,1.0,0.0
18023280,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8704226016998291,0.4115538895130157,0.3722334504127502,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9990000128746032,0.6453492045402527,0.5910288095474243,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9529809951782228,0.5309128165245056,0.3717997372150421,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.921218991279602,0.4848588407039642,0.4606433510780334,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.740784227848053,0.2495583295822143,1.1360644102096558,284.9369812011719,284.95001220703125,302.9769897460937,296.61590576171875,298.87115478515625,297.2041320800781,284.9364013671875,1.0,0.6496070027351379,0.3824074864387512,0.3824074864387512,1.0,,-3.520119428634644,1.0123440027236938,2.50777530670166,0.2192635387182235,0.9109389185905457,0.9109389185905457,0.0,174.3194122314453,162.0,73657.0859375,0.0,3535.584716796875,1.0,278.1499938964844,282.861572265625,299.61328125,304.4056701660156,293.1499938964844,293.1499938964844,278.1499938964844,36578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629117608070374,1.0,0.0,0.0,3.736656665802002,3.736681699752808,9.316647719970206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.7685546875,0.0,1636.1611328125,1895.4371337890625,0.0,3056.316162109375,0.9249683618545532,1.0,0.0,3.0,1.0,0.0
18023340,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8766129016876221,0.4115220308303833,0.3720429837703705,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.6498334407806396,0.5784512758255005,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9616586565971376,0.53328537940979,0.373309463262558,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9292353987693788,0.4854072630405426,0.4609895050525665,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7458807826042175,0.2498059272766113,1.1363918781280518,284.93927001953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8673095703125,297.2135009765625,284.9394836425781,1.0,0.6460340023040771,0.3816558718681335,0.3816558718681335,1.0,,-3.5082099437713623,1.006131649017334,2.5020782947540283,0.2153496742248535,0.90387624502182,0.90387624502182,0.0,169.8140869140625,165.0,73203.234375,0.0,3478.992431640625,1.0,278.1499938964844,282.86932373046875,299.60552978515625,304.364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36727.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616124987602234,1.0,0.0,0.0,3.706815004348755,3.706839799880981,9.168433621198346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.82421875,0.0,1602.8331298828125,1895.4371337890625,0.0,3044.12890625,0.91852468252182,1.0,0.0,3.0,1.0,0.0
18023400,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8766129016876221,0.4115220308303833,0.3720429837703705,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.6498334407806396,0.5784512758255005,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9616586565971376,0.53328537940979,0.373309463262558,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9292353987693788,0.4854072630405426,0.4609895050525665,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7458807826042175,0.2498059272766113,1.1363918781280518,284.93927001953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8673095703125,297.2135009765625,284.9394836425781,1.0,0.6460340023040771,0.3816558718681335,0.3816558718681335,1.0,,-3.5082099437713623,1.006131649017334,2.5020782947540283,0.2153496742248535,0.90387624502182,0.90387624502182,0.0,169.8140869140625,165.0,73203.234375,0.0,3478.992431640625,1.0,278.1499938964844,282.86932373046875,299.60552978515625,304.364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36727.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616124987602234,1.0,0.0,0.0,3.706815004348755,3.706839799880981,9.168433621198346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.82421875,0.0,1602.8331298828125,1895.4371337890625,0.0,3044.12890625,0.91852468252182,1.0,0.0,3.0,1.0,0.0
18023460,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8792791366577148,0.4115419685840606,0.3719938993453979,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.6543305516242981,0.573223888874054,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9660777449607848,0.5357435941696167,0.3749537467956543,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.932906210422516,0.4860008955001831,0.4614767134189605,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7482171654701233,0.250072032213211,1.1372641324996948,284.9457702636719,284.95001220703125,302.934814453125,296.6083679199219,298.86639404296875,297.2249755859375,284.94598388671875,1.0,0.6448767185211182,0.3811217844486236,0.3811217844486236,1.0,,-3.5054664611816406,1.003589749336243,2.5018768310546875,0.2133096307516098,0.9037679433822632,0.9037679433822632,0.0,168.0706787109375,168.0,72985.0546875,0.0,3461.9912109375,1.0,278.1499938964844,282.8766784667969,299.6027526855469,304.3429870605469,293.1499938964844,293.1499938964844,278.1499938964844,36449.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860468327999115,1.0,0.0,0.0,3.6901469230651855,3.690171241760254,9.0861641410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.7939453125,0.0,1581.6962890625,1895.4371337890625,0.0,3033.397216796875,0.914619207382202,1.0,0.0,3.0,1.0,0.0
18023520,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8792791366577148,0.4115419685840606,0.3719938993453979,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.6543305516242981,0.573223888874054,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9660777449607848,0.5357435941696167,0.3749537467956543,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.932906210422516,0.4860008955001831,0.4614767134189605,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7482171654701233,0.250072032213211,1.1372641324996948,284.9457702636719,284.95001220703125,302.934814453125,296.6083679199219,298.86639404296875,297.2249755859375,284.94598388671875,1.0,0.6448767185211182,0.3811217844486236,0.3811217844486236,1.0,,-3.5054664611816406,1.003589749336243,2.5018768310546875,0.2133096307516098,0.9037679433822632,0.9037679433822632,0.0,168.0706787109375,168.0,72985.0546875,0.0,3461.9912109375,1.0,278.1499938964844,282.8766784667969,299.6027526855469,304.3429870605469,293.1499938964844,293.1499938964844,278.1499938964844,36449.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860468327999115,1.0,0.0,0.0,3.6901469230651855,3.690171241760254,9.0861641410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.7939453125,0.0,1581.6962890625,1895.4371337890625,0.0,3033.397216796875,0.914619207382202,1.0,0.0,3.0,1.0,0.0
18023580,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8798580765724182,0.4115536212921142,0.3719945251941681,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.6579447388648987,0.5721166133880615,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.968155801296234,0.5382210612297058,0.3766557276248932,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9340296387672424,0.486587643623352,0.462016224861145,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7489219903945923,0.2503460943698883,1.1384223699569702,284.9506225585937,284.95001220703125,302.9123229980469,296.6056823730469,298.8640441894531,297.234130859375,284.9507751464844,1.0,0.6452145576477051,0.3805876970291137,0.3805876970291137,1.0,,-3.508219003677368,1.002888798713684,2.5053303241729736,0.2119151502847671,0.9063573479652404,0.9063573479652404,0.0,167.85296630859375,171.0,72944.3046875,0.0,3467.306396484375,1.0,278.1499938964844,282.88067626953125,299.6024169921875,304.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36155.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598716259002686,1.0,0.0,0.0,3.6851656436920166,3.685189962387085,9.061650985131564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.857421875,0.0,1573.8172607421875,1895.4371337890625,0.0,3027.801025390625,0.9132981300354004,1.0,0.0,3.0,1.0,0.0
18023640,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8798580765724182,0.4115536212921142,0.3719945251941681,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.6579447388648987,0.5721166133880615,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.968155801296234,0.5382210612297058,0.3766557276248932,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9340296387672424,0.486587643623352,0.462016224861145,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7489219903945923,0.2503460943698883,1.1384223699569702,284.9506225585937,284.95001220703125,302.9123229980469,296.6056823730469,298.8640441894531,297.234130859375,284.9507751464844,1.0,0.6452145576477051,0.3805876970291137,0.3805876970291137,1.0,,-3.508219003677368,1.002888798713684,2.5053303241729736,0.2119151502847671,0.9063573479652404,0.9063573479652404,0.0,167.85296630859375,171.0,72944.3046875,0.0,3467.306396484375,1.0,278.1499938964844,282.88067626953125,299.6024169921875,304.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36155.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598716259002686,1.0,0.0,0.0,3.6851656436920166,3.685189962387085,9.061650985131564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.857421875,0.0,1573.8172607421875,1895.4371337890625,0.0,3027.801025390625,0.9132981300354004,1.0,0.0,3.0,1.0,0.0
18023700,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8795482516288757,0.4115474224090576,0.3719991147518158,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.6593828201293945,0.5727163553237915,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9685503244400024,0.5394582152366638,0.3775171935558319,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9338655471801758,0.4868695735931396,0.4622910320758819,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7488033771514893,0.2504769265651703,1.1390506029129028,284.95220947265625,284.95001220703125,302.9007568359375,296.6045837402344,298.8617858886719,297.2371826171875,284.95233154296875,1.0,0.6457901000976562,0.3803206384181976,0.3803206384181976,1.0,,-3.511066436767578,1.0030235052108765,2.508042812347412,0.2113838344812393,0.9080899953842164,0.9080899953842164,0.0,168.1656494140625,171.0,72974.0625,0.0,3476.026611328125,1.0,278.1499938964844,282.8815002441406,299.6025695800781,304.3378601074219,293.1499938964844,293.1499938964844,278.1499938964844,36034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597784042358398,1.0,0.0,0.0,3.686099052429199,3.686123371124268,9.066241659638764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.8740234375,0.0,1573.9649658203125,1895.4371337890625,0.0,3026.9267578125,0.9134187698364258,1.0,0.0,3.0,1.0,0.0
18023760,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8789303302764893,0.4115312993526459,0.3720020055770874,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.6605899333953857,0.573905885219574,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9686182737350464,0.5406920313835144,0.3783820271492004,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.933328092098236,0.4871415495872497,0.4625642001628876,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7484404444694519,0.2506000995635986,1.1396832466125488,284.9532470703125,284.95001220703125,302.88897705078125,296.6036376953125,298.8583679199219,297.2391662597656,284.9533386230469,1.0,0.6465680599212646,0.3799586296081543,0.3799586296081543,1.0,,-3.514629602432251,1.0031228065490725,2.5115067958831787,0.2106619179248809,0.9098350405693054,0.9098350405693054,0.0,168.69285583496094,174.0,73023.484375,0.0,3487.772216796875,1.0,278.1499938964844,282.88165283203125,299.602783203125,304.340576171875,293.1499938964844,293.1499938964844,278.1499938964844,35940.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597946763038635,1.0,0.0,0.0,3.688541889190674,3.688566207885742,9.078262337425258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.994140625,0.0,1576.0208740234375,1895.4371337890625,0.0,3027.07958984375,0.91389399766922,1.0,0.0,3.0,1.0,0.0
18023820,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8769924640655518,0.4114710390567779,0.3719982206821441,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.6623892784118652,0.5776435732841492,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9680071473121644,0.5431510210037231,0.3801175653934479,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9313953518867492,0.4876559972763061,0.4630994200706482,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7471526265144348,0.2508202493190765,1.1409165859222412,284.9544677734375,284.95001220703125,302.86474609375,296.6021728515625,298.8493957519531,297.24041748046875,284.9545288085937,1.0,0.6485791206359863,0.3792346119880676,0.3792346119880676,1.0,,-3.523333072662353,1.0037987232208252,2.5195343494415283,0.2093530446290969,0.9134300947189332,0.9134300947189332,0.0,170.24278259277344,177.0,73169.046875,0.0,3518.12841796875,1.0,278.1499938964844,282.88092041015625,299.6031188964844,304.349365234375,293.1499938964844,293.1499938964844,278.1499938964844,35808.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86006760597229,1.0,0.0,0.0,3.6965503692626953,3.696574687957764,9.117725880969374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.4365234375,0.0,1584.1265869140625,1895.4371337890625,0.0,3029.638916015625,0.915588080883026,1.0,0.0,3.0,1.0,0.0
18023880,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8769924640655518,0.4114710390567779,0.3719982206821441,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.6623892784118652,0.5776435732841492,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9680071473121644,0.5431510210037231,0.3801175653934479,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9313953518867492,0.4876559972763061,0.4630994200706482,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7471526265144348,0.2508202493190765,1.1409165859222412,284.9544677734375,284.95001220703125,302.86474609375,296.6021728515625,298.8493957519531,297.24041748046875,284.9545288085937,1.0,0.6485791206359863,0.3792346119880676,0.3792346119880676,1.0,,-3.523333072662353,1.0037987232208252,2.5195343494415283,0.2093530446290969,0.9134300947189332,0.9134300947189332,0.0,170.24278259277344,177.0,73169.046875,0.0,3518.12841796875,1.0,278.1499938964844,282.88092041015625,299.6031188964844,304.349365234375,293.1499938964844,293.1499938964844,278.1499938964844,35808.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86006760597229,1.0,0.0,0.0,3.6965503692626953,3.696574687957764,9.117725880969374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.4365234375,0.0,1584.1265869140625,1895.4371337890625,0.0,3029.638916015625,0.915588080883026,1.0,0.0,3.0,1.0,0.0
18023940,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8744146823883057,0.4113795459270477,0.3719803392887115,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6634970903396606,0.582660436630249,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9666980504989624,0.5456027388572693,0.3818588256835937,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.928668200969696,0.4881357252597809,0.4636169373989105,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7453467845916748,0.2510062158107757,1.1420732736587524,284.9550170898437,284.95001220703125,302.8396911621094,296.60125732421875,298.8382873535156,297.23876953125,284.955078125,1.0,0.6510100364685059,0.3785105943679809,0.3785105943679809,1.0,,-3.5334534645080566,1.0049283504486084,2.528525114059448,0.2081897854804992,0.91708242893219,0.91708242893219,0.0,172.265625,180.0,73354.9609375,0.0,3554.92822265625,1.0,278.1499938964844,282.8793334960937,299.6033935546875,304.36114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605539798736572,1.0,0.0,0.0,3.7072060108184814,3.707230567932129,9.170367434307992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.216796875,0.0,1595.6846923828125,1895.4371337890625,0.0,3034.200927734375,0.9179154634475708,1.0,0.0,3.0,1.0,0.0
18024000,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8744146823883057,0.4113795459270477,0.3719803392887115,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6634970903396606,0.582660436630249,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9666980504989624,0.5456027388572693,0.3818588256835937,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.928668200969696,0.4881357252597809,0.4636169373989105,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7453467845916748,0.2510062158107757,1.1420732736587524,284.9550170898437,284.95001220703125,302.8396911621094,296.60125732421875,298.8382873535156,297.23876953125,284.955078125,1.0,0.6510100364685059,0.3785105943679809,0.3785105943679809,1.0,,-3.5334534645080566,1.0049283504486084,2.528525114059448,0.2081897854804992,0.91708242893219,0.91708242893219,0.0,172.265625,180.0,73354.9609375,0.0,3554.92822265625,1.0,278.1499938964844,282.8793334960937,299.6033935546875,304.36114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605539798736572,1.0,0.0,0.0,3.7072060108184814,3.707230567932129,9.170367434307992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.216796875,0.0,1595.6846923828125,1895.4371337890625,0.0,3034.200927734375,0.9179154634475708,1.0,0.0,3.0,1.0,0.0
18024060,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8714175224304199,0.4112600684165954,0.371947318315506,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.6639790534973145,0.5885710716247559,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9649051427841188,0.5480511784553528,0.383605420589447,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9254092574119568,0.4885827600955963,0.4641143679618835,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7431961894035339,0.2511592805385589,1.1431338787078855,284.9551086425781,284.95001220703125,302.8138427734375,296.600830078125,298.8247985839844,297.23504638671875,284.9551696777344,1.0,0.6537267565727234,0.3776289224624634,0.3776289224624634,1.0,,-3.5444986820220947,1.0058798789978027,2.538618803024292,0.2066474258899688,0.9205493330955504,0.9205493330955504,0.0,174.62771606445312,183.0,73557.75,0.0,3596.249755859375,1.0,278.1499938964844,282.87725830078125,299.6036682128906,304.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35689.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611642718315125,1.0,0.0,0.0,3.7191145420074463,3.719139337539673,9.229377724295772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.685546875,0.0,1609.061279296875,1895.4371337890625,0.0,3039.925048828125,0.9205545783042908,1.0,0.0,3.0,1.0,0.0
18024120,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8714175224304199,0.4112600684165954,0.371947318315506,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.6639790534973145,0.5885710716247559,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9649051427841188,0.5480511784553528,0.383605420589447,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9254092574119568,0.4885827600955963,0.4641143679618835,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7431961894035339,0.2511592805385589,1.1431338787078855,284.9551086425781,284.95001220703125,302.8138427734375,296.600830078125,298.8247985839844,297.23504638671875,284.9551696777344,1.0,0.6537267565727234,0.3776289224624634,0.3776289224624634,1.0,,-3.5444986820220947,1.0058798789978027,2.538618803024292,0.2066474258899688,0.9205493330955504,0.9205493330955504,0.0,174.62771606445312,183.0,73557.75,0.0,3596.249755859375,1.0,278.1499938964844,282.87725830078125,299.6036682128906,304.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35689.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611642718315125,1.0,0.0,0.0,3.7191145420074463,3.719139337539673,9.229377724295772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.685546875,0.0,1609.061279296875,1895.4371337890625,0.0,3039.925048828125,0.9205545783042908,1.0,0.0,3.0,1.0,0.0
18024180,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8681896328926086,0.4111189544200897,0.3719010949134826,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6639242768287659,0.5950420498847961,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9628135561943054,0.550501823425293,0.3853582143783569,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9218516945838928,0.4890028536319732,0.4645930528640747,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7408507466316223,0.2512861490249634,1.144107699394226,284.9552001953125,284.95001220703125,302.7872314453125,296.6007995605469,298.81024169921875,297.2301025390625,284.95526123046875,1.0,0.6566185355186462,0.3767472803592682,0.3767472803592682,1.0,,-3.556082248687744,1.0069738626480105,2.5491082668304443,0.2051298320293426,0.9240630865097046,0.9240630865097046,0.0,177.2136688232422,186.0,73773.9921875,0.0,3640.5029296875,1.0,278.1499938964844,282.8751525878906,299.6040344238281,304.3885192871094,293.1499938964844,293.1499938964844,278.1499938964844,35666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861835777759552,1.0,0.0,0.0,3.7317049503326416,3.731729745864868,9.291972560276918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.3408203125,0.0,1623.4351806640625,1895.4371337890625,0.0,3046.223388671875,0.9233627319335938,1.0,0.0,3.0,1.0,0.0
18024240,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8681896328926086,0.4111189544200897,0.3719010949134826,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6639242768287659,0.5950420498847961,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9628135561943054,0.550501823425293,0.3853582143783569,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9218516945838928,0.4890028536319732,0.4645930528640747,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7408507466316223,0.2512861490249634,1.144107699394226,284.9552001953125,284.95001220703125,302.7872314453125,296.6007995605469,298.81024169921875,297.2301025390625,284.95526123046875,1.0,0.6566185355186462,0.3767472803592682,0.3767472803592682,1.0,,-3.556082248687744,1.0069738626480105,2.5491082668304443,0.2051298320293426,0.9240630865097046,0.9240630865097046,0.0,177.2136688232422,186.0,73773.9921875,0.0,3640.5029296875,1.0,278.1499938964844,282.8751525878906,299.6040344238281,304.3885192871094,293.1499938964844,293.1499938964844,278.1499938964844,35666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861835777759552,1.0,0.0,0.0,3.7317049503326416,3.731729745864868,9.291972560276918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.3408203125,0.0,1623.4351806640625,1895.4371337890625,0.0,3046.223388671875,0.9233627319335938,1.0,0.0,3.0,1.0,0.0
18024300,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8665313124656677,0.4110419154167175,0.3718737661838531,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9990000128746032,0.6637173891067505,0.598412036895752,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9616981148719788,0.5517292618751526,0.386237233877182,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9200158715248108,0.4892043173313141,0.4648260474205017,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7396387457847595,0.2513420581817627,1.1445680856704712,284.95526123046875,284.95001220703125,302.7736511230469,296.6009521484375,298.802734375,297.2274169921875,284.955322265625,1.0,0.6581060290336609,0.3763064444065094,0.3763064444065094,1.0,,-3.5619943141937256,1.0075531005859375,2.554441213607788,0.2043767571449279,0.9258648157119752,0.9258648157119752,0.0,178.56443786621094,186.0,73886.328125,0.0,3663.381103515625,1.0,278.1499938964844,282.8741149902344,299.60430908203125,304.3959655761719,293.1499938964844,293.1499938964844,278.1499938964844,35658.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621859550476074,1.0,0.0,0.0,3.738201379776001,3.738226175308228,9.3243522769626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.392578125,0.0,1630.9091796875,1895.4371337890625,0.0,3049.5078125,0.9248147010803224,1.0,0.0,3.0,1.0,0.0
18024360,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.864855945110321,0.410960853099823,0.3718437552452087,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.6633912324905396,0.601849377155304,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9605488181114196,0.5529583692550659,0.3871180713176727,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9181596636772156,0.4894003272056579,0.4650548696517944,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7384104132652283,0.2513937652111053,1.1450133323669434,284.955322265625,284.95001220703125,302.7598571777344,296.6011657714844,298.79510498046875,297.22467041015625,284.95538330078125,1.0,0.6596142649650574,0.3758509755134582,0.3758509755134582,1.0,,-3.5679638385772705,1.008103609085083,2.5598599910736084,0.2035821974277496,0.9276881814002992,0.9276881814002992,0.0,179.9460906982422,189.0,74000.75,0.0,3686.660400390625,1.0,278.1499938964844,282.87310791015625,299.6046447753906,304.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35650.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625437021255493,1.0,0.0,0.0,3.744805812835693,3.744830846786499,9.357329417980508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.8212890625,0.0,1638.545166015625,1895.4371337890625,0.0,3052.86376953125,0.9262922406196594,1.0,0.0,3.0,1.0,0.0
18024420,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8614909052848816,0.4107880592346191,0.3717760741710663,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6623612642288208,0.6088562607765198,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.958188772201538,0.5554234385490417,0.3888857960700989,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.914440929889679,0.4897772967815399,0.4655004441738128,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7359387874603271,0.2514951229095459,1.1458914279937744,284.9555358886719,284.95001220703125,302.7317810058594,296.6018371582031,298.77978515625,297.2193298339844,284.9555969238281,1.0,0.662675142288208,0.3749400675296783,0.3749400675296783,1.0,,-3.580029010772705,1.0092252492904663,2.570803642272949,0.2019848525524139,0.9314789175987244,0.9314789175987244,0.0,182.77877807617188,192.0,74237.6171875,0.0,3734.18017578125,1.0,278.1499938964844,282.8711242675781,299.60546875,304.41961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35637.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632789850234985,1.0,0.0,0.0,3.758368730545044,3.7583937644958496,9.425232292414876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.072265625,0.0,1654.3150634765625,1895.4371337890625,0.0,3059.7607421875,0.9293288588523864,1.0,0.0,3.0,1.0,0.0
18024480,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8614909052848816,0.4107880592346191,0.3717760741710663,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6623612642288208,0.6088562607765198,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.958188772201538,0.5554234385490417,0.3888857960700989,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.914440929889679,0.4897772967815399,0.4655004441738128,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7359387874603271,0.2514951229095459,1.1458914279937744,284.9555358886719,284.95001220703125,302.7317810058594,296.6018371582031,298.77978515625,297.2193298339844,284.9555969238281,1.0,0.662675142288208,0.3749400675296783,0.3749400675296783,1.0,,-3.580029010772705,1.0092252492904663,2.570803642272949,0.2019848525524139,0.9314789175987244,0.9314789175987244,0.0,182.77877807617188,192.0,74237.6171875,0.0,3734.18017578125,1.0,278.1499938964844,282.8711242675781,299.60546875,304.41961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35637.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632789850234985,1.0,0.0,0.0,3.758368730545044,3.7583937644958496,9.425232292414876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.072265625,0.0,1654.3150634765625,1895.4371337890625,0.0,3059.7607421875,0.9293288588523864,1.0,0.0,3.0,1.0,0.0
18024540,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8581400513648987,0.4105991423130035,0.3716963231563568,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.6607714295387268,0.6159723401069641,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.955786108970642,0.5578983426094055,0.3906620144844055,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9107717275619508,0.4901330173015594,0.4659281969070434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7334749102592468,0.2515949606895447,1.1467713117599487,284.95574951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.764892578125,297.2148132324219,284.955810546875,1.0,0.6657766103744507,0.374029129743576,0.374029129743576,1.0,,-3.5922060012817383,1.0103626251220703,2.581843376159668,0.2003773897886276,0.9354438185691832,0.9354438185691832,0.0,185.68084716796875,195.0,74482.7265625,0.0,3782.70361328125,1.0,278.1499938964844,282.8690795898437,299.60650634765625,304.4364624023437,293.1499938964844,293.1499938964844,278.1499938964844,35625.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640409111976624,1.0,0.0,0.0,3.772406101226807,3.772431135177612,9.495769290879252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.8505859375,0.0,1670.7637939453125,1895.4371337890625,0.0,3066.908203125,0.9324750900268556,1.0,0.0,3.0,1.0,0.0
18024600,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8581400513648987,0.4105991423130035,0.3716963231563568,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.6607714295387268,0.6159723401069641,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.955786108970642,0.5578983426094055,0.3906620144844055,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9107717275619508,0.4901330173015594,0.4659281969070434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7334749102592468,0.2515949606895447,1.1467713117599487,284.95574951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.764892578125,297.2148132324219,284.955810546875,1.0,0.6657766103744507,0.374029129743576,0.374029129743576,1.0,,-3.5922060012817383,1.0103626251220703,2.581843376159668,0.2003773897886276,0.9354438185691832,0.9354438185691832,0.0,185.68084716796875,195.0,74482.7265625,0.0,3782.70361328125,1.0,278.1499938964844,282.8690795898437,299.60650634765625,304.4364624023437,293.1499938964844,293.1499938964844,278.1499938964844,35625.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640409111976624,1.0,0.0,0.0,3.772406101226807,3.772431135177612,9.495769290879252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.8505859375,0.0,1670.7637939453125,1895.4371337890625,0.0,3066.908203125,0.9324750900268556,1.0,0.0,3.0,1.0,0.0
18024660,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8546909093856812,0.4103896915912628,0.3716053366661072,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6588208079338074,0.6227535009384155,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9531981348991394,0.5603747963905334,0.3924448490142822,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9070451855659484,0.4904661178588867,0.4663416445255279,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7309139370918274,0.2516748309135437,1.147608995437622,284.9555358886719,284.95001220703125,302.6736145019531,296.6038513183594,298.7505798339844,297.2113952636719,284.95556640625,1.0,0.668843686580658,0.373112142086029,0.373112142086029,1.0,,-3.603743553161621,1.0112526416778564,2.5924909114837646,0.1986766457557678,0.9390383958816528,0.9390383958816528,0.0,188.7050323486328,198.0,74714.65625,0.0,3830.826171875,1.0,278.1499938964844,282.8667297363281,299.60760498046875,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647900819778442,1.0,0.0,0.0,3.78605055809021,3.7860758304595934,9.564583933752149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6572265625,0.0,1687.0029296875,1895.4371337890625,0.0,3073.936279296875,0.9355427026748656,1.0,0.0,3.0,1.0,0.0
18024720,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8546909093856812,0.4103896915912628,0.3716053366661072,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6588208079338074,0.6227535009384155,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9531981348991394,0.5603747963905334,0.3924448490142822,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9070451855659484,0.4904661178588867,0.4663416445255279,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7309139370918274,0.2516748309135437,1.147608995437622,284.9555358886719,284.95001220703125,302.6736145019531,296.6038513183594,298.7505798339844,297.2113952636719,284.95556640625,1.0,0.668843686580658,0.373112142086029,0.373112142086029,1.0,,-3.603743553161621,1.0112526416778564,2.5924909114837646,0.1986766457557678,0.9390383958816528,0.9390383958816528,0.0,188.7050323486328,198.0,74714.65625,0.0,3830.826171875,1.0,278.1499938964844,282.8667297363281,299.60760498046875,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647900819778442,1.0,0.0,0.0,3.78605055809021,3.7860758304595934,9.564583933752149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6572265625,0.0,1687.0029296875,1895.4371337890625,0.0,3073.936279296875,0.9355427026748656,1.0,0.0,3.0,1.0,0.0
18024780,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8496828079223633,0.4101193845272064,0.3715224862098694,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.99554443359375,0.6572462320327759,0.6230517029762268,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9485400319099426,0.5628093481063843,0.3942473828792572,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9016479849815368,0.4907412528991699,0.4667653441429138,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7270591855049133,0.2516986429691314,1.1485000848770142,284.9513854980469,284.95001220703125,302.6435852050781,296.6051330566406,298.7366638183594,297.2094421386719,284.95123291015625,1.0,0.6713703274726868,0.3721951246261596,0.3721951246261596,1.0,,-3.607901096343994,1.0097261667251587,2.598174810409546,0.1963389068841934,0.9383028745651244,0.9383028745651244,0.0,192.7047271728516,201.0,74805.421875,0.0,3865.966552734375,1.0,278.1499938964844,282.8624267578125,299.6080627441406,304.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,35786.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653671741485596,1.0,0.0,0.0,3.794219970703125,3.794245481491089,9.605905688658822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.787109375,0.0,1697.957763671875,1895.4371337890625,0.0,3079.349853515625,0.9374483227729796,1.0,0.0,3.0,1.0,0.0
18024840,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8496828079223633,0.4101193845272064,0.3715224862098694,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.99554443359375,0.6572462320327759,0.6230517029762268,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9485400319099426,0.5628093481063843,0.3942473828792572,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9016479849815368,0.4907412528991699,0.4667653441429138,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7270591855049133,0.2516986429691314,1.1485000848770142,284.9513854980469,284.95001220703125,302.6435852050781,296.6051330566406,298.7366638183594,297.2094421386719,284.95123291015625,1.0,0.6713703274726868,0.3721951246261596,0.3721951246261596,1.0,,-3.607901096343994,1.0097261667251587,2.598174810409546,0.1963389068841934,0.9383028745651244,0.9383028745651244,0.0,192.7047271728516,201.0,74805.421875,0.0,3865.966552734375,1.0,278.1499938964844,282.8624267578125,299.6080627441406,304.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,35786.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653671741485596,1.0,0.0,0.0,3.794219970703125,3.794245481491089,9.605905688658822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.787109375,0.0,1697.957763671875,1895.4371337890625,0.0,3079.349853515625,0.9374483227729796,1.0,0.0,3.0,1.0,0.0
18024900,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8473045229911804,0.4099686741828918,0.3714613616466522,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9932054877281188,0.6567507386207581,0.6225765943527222,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.946312427520752,0.5640196204185486,0.3951393663883209,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8991238474845886,0.4908629357814789,0.4669568538665771,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7252053022384644,0.2516969740390777,1.1488568782806396,284.94970703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7298583984375,297.20880126953125,284.9496154785156,1.0,0.6724755167961121,0.371736615896225,0.371736615896225,1.0,,-3.6090104579925537,1.008649826049805,2.600360870361328,0.1949940174818039,0.937178909778595,0.937178909778595,0.0,194.6185913085937,201.0,74809.21875,0.0,3880.599609375,1.0,278.1499938964844,282.8612365722656,299.6079406738281,304.4632263183594,293.1499938964844,293.1499938964844,278.1499938964844,35881.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865512490272522,1.0,0.0,0.0,3.795233964920044,3.795259475708008,9.611040923118708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.947265625,0.0,1699.90771484375,1895.4371337890625,0.0,3080.71337890625,0.9377407431602478,1.0,0.0,3.0,1.0,0.0
