time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8451387286186218,0.4098183214664459,0.3713924288749695,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9910499453544616,0.656381368637085,0.622241199016571,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9443298578262328,0.5652362108230591,0.3960295617580414,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8968275785446167,0.4909825921058655,0.4671385288238525,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7235067486763,0.2516945004463196,1.149173378944397,284.94903564453125,284.95001220703125,302.6129455566406,296.60650634765625,298.7234802246094,297.2084350585937,284.948974609375,1.0,0.6735271215438843,0.3713437616825104,0.3713437616825104,1.0,,-3.610194206237793,1.007789134979248,2.602405071258545,0.1938497722148895,0.9363852739334106,0.9363852739334106,0.0,196.40377807617188,204.0,74807.5703125,0.0,3894.661376953125,1.0,278.1499938964844,282.8609313964844,299.6078796386719,304.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,35942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655788898468018,1.0,0.0,0.0,3.7953267097473145,3.795351982116699,9.61150931289012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.416015625,0.0,1700.4957275390625,1895.4371337890625,0.0,3081.33642578125,0.9378097057342528,1.0,0.0,3.0,1.0,0.0
18025020,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.841198742389679,0.4095208942890167,0.3712475895881653,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9870233535766602,0.6558150053024292,0.6217727661132812,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408076405525208,0.567688524723053,0.3978152871131897,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8926495909690857,0.4912195801734924,0.4674893319606781,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.720382809638977,0.2516924738883972,1.1497677564620972,284.9486999511719,284.95001220703125,302.58172607421875,296.60791015625,298.7108764648437,297.2079467773437,284.9486999511719,1.0,0.675548255443573,0.3705579936504364,0.3705579936504364,1.0,,-3.612741470336914,1.0061465501785278,2.6065948009490967,0.1915997713804245,0.9353428483009338,0.9353428483009338,0.0,199.7632598876953,207.0,74797.921875,0.0,3921.97412109375,1.0,278.1499938964844,282.8612060546875,299.6082763671875,304.4630432128906,293.1499938964844,293.1499938964844,278.1499938964844,36007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656014204025269,1.0,0.0,0.0,3.794555187225342,3.7945806980133057,9.607603033146006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.763671875,0.0,1700.077880859375,1895.4371337890625,0.0,3081.547607421875,0.937690019607544,1.0,0.0,3.0,1.0,0.0
18025080,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.841198742389679,0.4095208942890167,0.3712475895881653,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9870233535766602,0.6558150053024292,0.6217727661132812,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408076405525208,0.567688524723053,0.3978152871131897,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8926495909690857,0.4912195801734924,0.4674893319606781,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.720382809638977,0.2516924738883972,1.1497677564620972,284.9486999511719,284.95001220703125,302.58172607421875,296.60791015625,298.7108764648437,297.2079467773437,284.9486999511719,1.0,0.675548255443573,0.3705579936504364,0.3705579936504364,1.0,,-3.612741470336914,1.0061465501785278,2.6065948009490967,0.1915997713804245,0.9353428483009338,0.9353428483009338,0.0,199.7632598876953,207.0,74797.921875,0.0,3921.97412109375,1.0,278.1499938964844,282.8612060546875,299.6082763671875,304.4630432128906,293.1499938964844,293.1499938964844,278.1499938964844,36007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656014204025269,1.0,0.0,0.0,3.794555187225342,3.7945806980133057,9.607603033146006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.763671875,0.0,1700.077880859375,1895.4371337890625,0.0,3081.547607421875,0.937690019607544,1.0,0.0,3.0,1.0,0.0
18025140,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8376259207725525,0.4092226326465606,0.3710955083370209,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9832371473312378,0.6553711295127869,0.6214545369148254,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9377084374427797,0.5701649785041809,0.399612694978714,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.888860821723938,0.4914477169513702,0.467824786901474,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.717502236366272,0.2516941726207733,1.150340914726257,284.9489440917969,284.95001220703125,302.54998779296875,296.6093139648437,298.6982116699219,297.2077331542969,284.9489440917969,1.0,0.6774929761886597,0.3697722554206848,0.3697722554206848,1.0,,-3.615431070327759,1.0045452117919922,2.6108856201171875,0.1893639862537384,0.9347822070121764,0.9347822070121764,0.0,202.934814453125,210.0,74784.84375,0.0,3948.533447265625,1.0,278.1499938964844,282.8619384765625,299.6091003417969,304.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36026.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655388355255127,1.0,0.0,0.0,3.7932984828948975,3.793323755264282,9.601239980838727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.8671875,0.0,1698.7197265625,1895.4371337890625,0.0,3080.960693359375,0.9374242424964904,1.0,0.0,3.0,1.0,0.0
18025200,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8376259207725525,0.4092226326465606,0.3710955083370209,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9832371473312378,0.6553711295127869,0.6214545369148254,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9377084374427797,0.5701649785041809,0.399612694978714,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.888860821723938,0.4914477169513702,0.467824786901474,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.717502236366272,0.2516941726207733,1.150340914726257,284.9489440917969,284.95001220703125,302.54998779296875,296.6093139648437,298.6982116699219,297.2077331542969,284.9489440917969,1.0,0.6774929761886597,0.3697722554206848,0.3697722554206848,1.0,,-3.615431070327759,1.0045452117919922,2.6108856201171875,0.1893639862537384,0.9347822070121764,0.9347822070121764,0.0,202.934814453125,210.0,74784.84375,0.0,3948.533447265625,1.0,278.1499938964844,282.8619384765625,299.6091003417969,304.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36026.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655388355255127,1.0,0.0,0.0,3.7932984828948975,3.793323755264282,9.601239980838727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.8671875,0.0,1698.7197265625,1895.4371337890625,0.0,3080.960693359375,0.9374242424964904,1.0,0.0,3.0,1.0,0.0
18025260,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834244430065155,0.4089175164699554,0.3709360957145691,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9795043468475342,0.6549506187438965,0.6211698651313782,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9348177313804626,0.5726537108421326,0.4014174938201904,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8852730989456177,0.4916639029979706,0.4681475460529327,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7147176861763,0.2516958713531494,1.150904417037964,284.9491577148437,284.95001220703125,302.51031494140625,296.6088562011719,298.68426513671875,297.2076110839844,284.9491882324219,1.0,0.679404079914093,0.369098037481308,0.369098037481308,1.0,,-3.618134021759033,1.0032811164855957,2.614852905273437,0.1875054538249969,0.934352159500122,0.934352159500122,0.0,206.0429534912109,213.0,74772.609375,0.0,3974.771484375,1.0,278.1499938964844,282.8627624511719,299.6089172363281,304.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655753135681152,1.0,0.0,0.0,3.791997194290161,3.792022466659546,9.594652965461137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.81640625,0.0,1697.2171630859375,1895.4371337890625,0.0,3081.302734375,0.9371379613876344,1.0,0.0,3.0,1.0,0.0
18025320,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834244430065155,0.4089175164699554,0.3709360957145691,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9795043468475342,0.6549506187438965,0.6211698651313782,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9348177313804626,0.5726537108421326,0.4014174938201904,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8852730989456177,0.4916639029979706,0.4681475460529327,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7147176861763,0.2516958713531494,1.150904417037964,284.9491577148437,284.95001220703125,302.51031494140625,296.6088562011719,298.68426513671875,297.2076110839844,284.9491882324219,1.0,0.679404079914093,0.369098037481308,0.369098037481308,1.0,,-3.618134021759033,1.0032811164855957,2.614852905273437,0.1875054538249969,0.934352159500122,0.934352159500122,0.0,206.0429534912109,213.0,74772.609375,0.0,3974.771484375,1.0,278.1499938964844,282.8627624511719,299.6089172363281,304.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655753135681152,1.0,0.0,0.0,3.791997194290161,3.792022466659546,9.594652965461137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.81640625,0.0,1697.2171630859375,1895.4371337890625,0.0,3081.302734375,0.9371379613876344,1.0,0.0,3.0,1.0,0.0
18025380,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8310015797615051,0.4085948169231415,0.3707613348960876,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9757871627807616,0.6545215845108032,0.6208851933479309,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.932087779045105,0.5751485824584961,0.403226763010025,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8818362951278687,0.4918567240238189,0.4684485197067261,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7119831442832947,0.251692920923233,1.151444435119629,284.9489440917969,284.95001220703125,302.4559631347656,296.6048583984375,298.66583251953125,297.2075500488281,284.948974609375,1.0,0.6812834739685059,0.3684238195419311,0.3684238195419311,1.0,,-3.6207704544067374,1.0019993782043457,2.618770837783813,0.1857069879770279,0.9335240721702576,0.9335240721702576,0.0,209.11143493652344,216.0,74746.5078125,0.0,4000.627685546875,1.0,278.1499938964844,282.8636779785156,299.6051330566406,304.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,36049.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657309412956238,1.0,0.0,0.0,3.789925813674927,3.78995132446289,9.584174449628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4072265625,0.0,1694.868408203125,1895.4371337890625,0.0,3082.7626953125,0.936681628227234,1.0,0.0,3.0,1.0,0.0
18025440,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8310015797615051,0.4085948169231415,0.3707613348960876,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9757871627807616,0.6545215845108032,0.6208851933479309,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.932087779045105,0.5751485824584961,0.403226763010025,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8818362951278687,0.4918567240238189,0.4684485197067261,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7119831442832947,0.251692920923233,1.151444435119629,284.9489440917969,284.95001220703125,302.4559631347656,296.6048583984375,298.66583251953125,297.2075500488281,284.948974609375,1.0,0.6812834739685059,0.3684238195419311,0.3684238195419311,1.0,,-3.6207704544067374,1.0019993782043457,2.618770837783813,0.1857069879770279,0.9335240721702576,0.9335240721702576,0.0,209.11143493652344,216.0,74746.5078125,0.0,4000.627685546875,1.0,278.1499938964844,282.8636779785156,299.6051330566406,304.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,36049.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657309412956238,1.0,0.0,0.0,3.789925813674927,3.78995132446289,9.584174449628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4072265625,0.0,1694.868408203125,1895.4371337890625,0.0,3082.7626953125,0.936681628227234,1.0,0.0,3.0,1.0,0.0
18025500,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8294152617454529,0.4084289371967315,0.3706701099872589,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9739195108413696,0.6543022990226746,0.6207396388053894,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9307619333267212,0.5763967037200928,0.4041320085525512,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8801582455635071,0.4919474124908447,0.4685938656330108,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7106176614761353,0.2516900599002838,1.1517086029052734,284.9488220214844,284.95001220703125,302.4236145019531,296.6015625,298.65576171875,297.20751953125,284.9488220214844,1.0,0.6822168827056885,0.3680866956710815,0.3680866956710815,1.0,,-3.6220667362213135,1.0013504028320312,2.6207163333892822,0.1847984939813614,0.9330254197120668,0.9330254197120668,0.0,210.64215087890625,216.0,74730.1640625,0.0,4013.49169921875,1.0,278.1499938964844,282.8641967773437,299.6024169921875,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36059.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658835887908936,1.0,0.0,0.0,3.788675785064697,3.788701295852661,9.577853461451014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.912109375,0.0,1693.4549560546875,1895.4371337890625,0.0,3084.194580078125,0.9364065527915956,1.0,0.0,3.0,1.0,0.0
18025560,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8278459906578064,0.4082565903663635,0.3705734610557556,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9720415472984314,0.6540743708610535,0.6205871105194092,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9294583797454834,0.5776442885398865,0.4050371944904327,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8785012364387512,0.4920299053192138,0.4687319099903106,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7092474699020386,0.2516848444938659,1.1519633531570437,284.9485778808594,284.95001220703125,302.38800048828125,296.597412109375,298.6442565917969,297.2074890136719,284.9485778808594,1.0,0.6831430792808533,0.3677331805229187,0.3677331805229187,1.0,,-3.623328924179077,1.000643014907837,2.622685670852661,0.1837865114212036,0.9323723912239076,0.9323723912239076,0.0,212.1688690185547,219.0,74707.765625,0.0,4026.249755859375,1.0,278.1499938964844,282.86480712890625,299.59844970703125,304.449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36072.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660345673561096,1.0,0.0,0.0,3.787057638168335,3.78708291053772,9.569673693476943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.0595703125,0.0,1691.6295166015625,1895.4371337890625,0.0,3085.61083984375,0.9360507726669312,1.0,0.0,3.0,1.0,0.0
18025620,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8247467875480652,0.4078967273235321,0.3703674376010895,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9682486653327942,0.6535965800285339,0.620263397693634,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.926905632019043,0.5801378488540649,0.4068471193313598,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8752419948577881,0.4921757280826568,0.4689910113811493,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.706497848033905,0.2516689300537109,1.1524518728256226,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.619140625,297.2073974609375,284.9480895996094,1.0,0.6849796175956726,0.3670261204242706,0.3670261204242706,1.0,,-3.625767707824707,0.9992001056671144,2.6265676021575928,0.1815755516290664,0.9308501482009888,0.9308501482009888,0.0,215.21856689453125,222.0,74652.140625,0.0,4051.545166015625,1.0,278.1499938964844,282.86627197265625,299.5881652832031,304.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36102.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664059638977051,1.0,0.0,0.0,3.7830214500427246,3.783046722412109,9.549285095999949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.84765625,0.0,1687.0496826171875,1895.4371337890625,0.0,3089.09521484375,0.9351621866226196,1.0,0.0,3.0,1.0,0.0
18025680,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8247467875480652,0.4078967273235321,0.3703674376010895,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9682486653327942,0.6535965800285339,0.620263397693634,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.926905632019043,0.5801378488540649,0.4068471193313598,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8752419948577881,0.4921757280826568,0.4689910113811493,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.706497848033905,0.2516689300537109,1.1524518728256226,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.619140625,297.2073974609375,284.9480895996094,1.0,0.6849796175956726,0.3670261204242706,0.3670261204242706,1.0,,-3.625767707824707,0.9992001056671144,2.6265676021575928,0.1815755516290664,0.9308501482009888,0.9308501482009888,0.0,215.21856689453125,222.0,74652.140625,0.0,4051.545166015625,1.0,278.1499938964844,282.86627197265625,299.5881652832031,304.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36102.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664059638977051,1.0,0.0,0.0,3.7830214500427246,3.783046722412109,9.549285095999949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.84765625,0.0,1687.0496826171875,1895.4371337890625,0.0,3089.09521484375,0.9351621866226196,1.0,0.0,3.0,1.0,0.0
18025740,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8216714859008789,0.4075117409229278,0.3701404929161072,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9643850326538086,0.6530786156654358,0.6199048757553101,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9244016408920288,0.5826260447502136,0.4086547791957855,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8720313906669617,0.4922885000705719,0.4692210257053375,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7037699818611145,0.2516435980796814,1.1529051065444946,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.5904541015625,297.207275390625,284.9476623535156,1.0,0.6867913007736206,0.3663190901279449,0.3663190901279449,1.0,,-3.628059148788452,0.9977277517318726,2.630331516265869,0.1788917481899261,0.9290153980255128,0.9290153980255128,0.0,218.2639617919922,225.0,74579.09375,0.0,4076.458740234375,1.0,278.1499938964844,282.86822509765625,299.5740051269531,304.4185485839844,293.1499938964844,293.1499938964844,278.1499938964844,36131.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668048977851868,1.0,0.0,0.0,3.7777254581451416,3.7777507305145264,9.52256812070118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.67578125,0.0,1680.9842529296875,1895.4371337890625,0.0,3092.83740234375,0.9339921474456788,1.0,0.0,3.0,1.0,0.0
18025800,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8216714859008789,0.4075117409229278,0.3701404929161072,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9643850326538086,0.6530786156654358,0.6199048757553101,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9244016408920288,0.5826260447502136,0.4086547791957855,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8720313906669617,0.4922885000705719,0.4692210257053375,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7037699818611145,0.2516435980796814,1.1529051065444946,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.5904541015625,297.207275390625,284.9476623535156,1.0,0.6867913007736206,0.3663190901279449,0.3663190901279449,1.0,,-3.628059148788452,0.9977277517318726,2.630331516265869,0.1788917481899261,0.9290153980255128,0.9290153980255128,0.0,218.2639617919922,225.0,74579.09375,0.0,4076.458740234375,1.0,278.1499938964844,282.86822509765625,299.5740051269531,304.4185485839844,293.1499938964844,293.1499938964844,278.1499938964844,36131.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668048977851868,1.0,0.0,0.0,3.7777254581451416,3.7777507305145264,9.52256812070118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.67578125,0.0,1680.9842529296875,1895.4371337890625,0.0,3092.83740234375,0.9339921474456788,1.0,0.0,3.0,1.0,0.0
18025860,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8186184763908386,0.4071068465709686,0.3698967099189758,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9604673981666564,0.6525259613990784,0.6195154786109924,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9219576716423036,0.5851089358329773,0.4104596972465515,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8688793182373047,0.4923735857009887,0.4694263339042663,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7010771036148071,0.2516112923622131,1.1533315181732178,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5595092773437,297.2070617675781,284.94732666015625,1.0,0.6885827779769897,0.3656624257564544,0.3656624257564544,1.0,,-3.630226612091065,0.9963811635971068,2.633845567703247,0.1760381311178207,0.9270285367965698,0.9270285367965698,0.0,221.308822631836,228.0,74495.09375,0.0,4101.0712890625,1.0,278.1499938964844,282.8705749511719,299.55694580078125,304.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36157.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672938346862793,1.0,0.0,0.0,3.771566152572632,3.7715914249420166,9.491541845818574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.890625,0.0,1673.88818359375,1895.4371337890625,0.0,3097.42431640625,0.932626485824585,1.0,0.0,3.0,1.0,0.0
18025920,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8186184763908386,0.4071068465709686,0.3698967099189758,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9604673981666564,0.6525259613990784,0.6195154786109924,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9219576716423036,0.5851089358329773,0.4104596972465515,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8688793182373047,0.4923735857009887,0.4694263339042663,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7010771036148071,0.2516112923622131,1.1533315181732178,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5595092773437,297.2070617675781,284.94732666015625,1.0,0.6885827779769897,0.3656624257564544,0.3656624257564544,1.0,,-3.630226612091065,0.9963811635971068,2.633845567703247,0.1760381311178207,0.9270285367965698,0.9270285367965698,0.0,221.308822631836,228.0,74495.09375,0.0,4101.0712890625,1.0,278.1499938964844,282.8705749511719,299.55694580078125,304.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36157.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672938346862793,1.0,0.0,0.0,3.771566152572632,3.7715914249420166,9.491541845818574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.890625,0.0,1673.88818359375,1895.4371337890625,0.0,3097.42431640625,0.932626485824585,1.0,0.0,3.0,1.0,0.0
18025980,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8155840635299683,0.4066815674304962,0.3696351945400238,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9565131068229676,0.6519353985786438,0.6190917491912842,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9195873737335204,0.5875850915908813,0.4122605919837951,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8657936453819275,0.4924288392066955,0.4696044623851776,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6984282732009888,0.2515722811222076,1.153730034828186,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5260009765625,297.206787109375,284.94696044921875,1.0,0.6903530359268188,0.365005761384964,0.365005761384964,1.0,,-3.632260322570801,0.9950000047683716,2.63726019859314,0.1730299592018127,0.9248028993606568,0.9248028993606568,0.0,224.35324096679688,231.0,74396.6796875,0.0,4125.3544921875,1.0,278.1499938964844,282.87322998046875,299.5367126464844,304.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,36184.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867846667766571,1.0,0.0,0.0,3.7644431591033936,3.764468193054199,9.455723102291812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.8837890625,0.0,1665.6785888671875,1895.4371337890625,0.0,3102.6103515625,0.9310444593429564,1.0,0.0,3.0,1.0,0.0
18026040,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8155840635299683,0.4066815674304962,0.3696351945400238,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9565131068229676,0.6519353985786438,0.6190917491912842,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9195873737335204,0.5875850915908813,0.4122605919837951,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8657936453819275,0.4924288392066955,0.4696044623851776,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6984282732009888,0.2515722811222076,1.153730034828186,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5260009765625,297.206787109375,284.94696044921875,1.0,0.6903530359268188,0.365005761384964,0.365005761384964,1.0,,-3.632260322570801,0.9950000047683716,2.63726019859314,0.1730299592018127,0.9248028993606568,0.9248028993606568,0.0,224.35324096679688,231.0,74396.6796875,0.0,4125.3544921875,1.0,278.1499938964844,282.87322998046875,299.5367126464844,304.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,36184.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867846667766571,1.0,0.0,0.0,3.7644431591033936,3.764468193054199,9.455723102291812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.8837890625,0.0,1665.6785888671875,1895.4371337890625,0.0,3102.6103515625,0.9310444593429564,1.0,0.0,3.0,1.0,0.0
18026100,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8140762448310852,0.406463474035263,0.3694995045661926,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9545335173606871,0.6516295671463013,0.6188700795173645,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9184377789497375,0.5888214111328125,0.4131597578525543,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8642826676368713,0.4924481511116028,0.469685822725296,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6971261501312256,0.2515512108802795,1.1539218425750732,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.50848388671875,297.20660400390625,284.94677734375,1.0,0.6912321448326111,0.3646774291992187,0.3646774291992187,1.0,,-3.6332390308380127,0.9942939877510072,2.6389451026916504,0.1715614199638366,0.9236119389533995,0.9236119389533995,0.0,225.8760528564453,231.0,74342.9140625,0.0,4137.41015625,1.0,278.1499938964844,282.8746643066406,299.5256652832031,304.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36198.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681648373603821,1.0,0.0,0.0,3.7605929374694815,3.760618209838867,9.43639122397144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.8837890625,0.0,1661.2513427734375,1895.4371337890625,0.0,3105.595458984375,0.93018901348114,1.0,0.0,3.0,1.0,0.0
18026160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8125739097595215,0.406239777803421,0.3693585097789764,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9525548815727234,0.6513115763664246,0.618636965751648,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9173150658607484,0.5900550484657288,0.4140570759773254,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8627933859825134,0.4924580752849579,0.4697582125663757,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6958407759666443,0.2515284419059753,1.1541051864624023,284.94659423828125,284.95001220703125,301.8807678222656,296.5106506347656,298.4902648925781,297.2063903808594,284.94659423828125,1.0,0.6921047568321228,0.364345908164978,0.364345908164978,1.0,,-3.634175539016724,0.9935603141784668,2.640615224838257,0.1701554656028747,0.9223418831825256,0.9223418831825256,0.0,227.3982696533203,234.0,74284.046875,0.0,4149.3544921875,1.0,278.1499938964844,282.87615966796875,299.5135498046875,304.3411560058594,293.1499938964844,293.1499938964844,278.1499938964844,36212.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684756755828857,1.0,0.0,0.0,3.756412029266357,3.756437063217163,9.415420549885312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.7666015625,0.0,1656.4461669921875,1895.4371337890625,0.0,3108.510986328125,0.9292600750923156,1.0,0.0,3.0,1.0,0.0
18026220,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8096387982368469,0.4057768881320953,0.3690593242645263,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9486856460571288,0.6506432294845581,0.618136465549469,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.915228545665741,0.5925175547599792,0.4158454537391662,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8599432706832886,0.4924538135528564,0.4698763489723205,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.693376898765564,0.2514820694923401,1.154448390007019,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4522399902344,297.20587158203125,284.9462585449219,1.0,0.6938308477401733,0.3636828362941742,0.3636828362941742,1.0,,-3.635921001434326,0.9919868111610411,2.6439342498779297,0.1686181873083114,0.9196439385414124,0.9196439385414124,0.0,230.4425506591797,237.0,74153.25,0.0,4172.9208984375,1.0,278.1499938964844,282.8794250488281,299.4869689941406,304.3066101074219,293.1499938964844,293.1499938964844,278.1499938964844,36239.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691077828407288,1.0,0.0,0.0,3.7471940517425537,3.74721908569336,9.369268241243844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.7900390625,0.0,1645.850830078125,1895.4371337890625,0.0,3114.441162109375,0.9272100925445556,1.0,0.0,3.0,1.0,0.0
18026280,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8096387982368469,0.4057768881320953,0.3690593242645263,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9486856460571288,0.6506432294845581,0.618136465549469,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.915228545665741,0.5925175547599792,0.4158454537391662,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8599432706832886,0.4924538135528564,0.4698763489723205,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.693376898765564,0.2514820694923401,1.154448390007019,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4522399902344,297.20587158203125,284.9462585449219,1.0,0.6938308477401733,0.3636828362941742,0.3636828362941742,1.0,,-3.635921001434326,0.9919868111610411,2.6439342498779297,0.1686181873083114,0.9196439385414124,0.9196439385414124,0.0,230.4425506591797,237.0,74153.25,0.0,4172.9208984375,1.0,278.1499938964844,282.8794250488281,299.4869689941406,304.3066101074219,293.1499938964844,293.1499938964844,278.1499938964844,36239.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691077828407288,1.0,0.0,0.0,3.7471940517425537,3.74721908569336,9.369268241243844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.7900390625,0.0,1645.850830078125,1895.4371337890625,0.0,3114.441162109375,0.9272100925445556,1.0,0.0,3.0,1.0,0.0
18026340,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8067280650138855,0.4052953720092773,0.3687421977519989,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9448647499084472,0.6499348282814026,0.6175975203514099,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9132696390151978,0.5949703454971313,0.417626291513443,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8571971654891968,0.492418885231018,0.4699648022651672,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6909973621368408,0.2514310479164123,1.1547659635543823,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4125671386719,297.2051696777344,284.9459533691406,1.0,0.6955356597900391,0.3630197644233703,0.3630197644233703,1.0,,-3.6375250816345215,0.9903308153152466,2.6471941471099854,0.1677881777286529,0.916775643825531,0.916775643825531,0.0,233.4875030517578,240.0,74008.265625,0.0,4196.13427734375,1.0,278.1499938964844,282.8829040527344,299.4576721191406,304.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,36264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697946667671204,1.0,0.0,0.0,3.737081289291382,3.737106323242188,9.31876570575696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.85546875,0.0,1634.2530517578125,1895.4371337890625,0.0,3120.884521484375,0.9249590039253236,1.0,0.0,3.0,1.0,0.0
18026400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8067280650138855,0.4052953720092773,0.3687421977519989,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9448647499084472,0.6499348282814026,0.6175975203514099,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9132696390151978,0.5949703454971313,0.417626291513443,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8571971654891968,0.492418885231018,0.4699648022651672,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6909973621368408,0.2514310479164123,1.1547659635543823,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4125671386719,297.2051696777344,284.9459533691406,1.0,0.6955356597900391,0.3630197644233703,0.3630197644233703,1.0,,-3.6375250816345215,0.9903308153152466,2.6471941471099854,0.1677881777286529,0.916775643825531,0.916775643825531,0.0,233.4875030517578,240.0,74008.265625,0.0,4196.13427734375,1.0,278.1499938964844,282.8829040527344,299.4576721191406,304.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,36264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697946667671204,1.0,0.0,0.0,3.737081289291382,3.737106323242188,9.31876570575696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.85546875,0.0,1634.2530517578125,1895.4371337890625,0.0,3120.884521484375,0.9249590039253236,1.0,0.0,3.0,1.0,0.0
18026460,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8038052320480347,0.4047954678535461,0.3684085607528686,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.941050350666046,0.6491832733154297,0.61701899766922,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9113871455192566,0.5974106788635254,0.4193990230560303,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8545113205909729,0.4923505485057831,0.4700225293636322,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6886658072471619,0.2513730525970459,1.155055284500122,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.37176513671875,297.2043151855469,284.9457702636719,1.0,0.6972184777259827,0.3624133765697479,0.3624133765697479,1.0,,-3.638980865478516,0.9887946844100952,2.650186061859131,0.1672321707010269,0.913845419883728,0.913845419883728,0.0,236.5334930419922,243.0,73853.34375,0.0,4218.97607421875,1.0,278.1499938964844,282.88671875,299.4259033203125,304.22686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870534360408783,1.0,0.0,0.0,3.72625470161438,3.7262794971466064,9.264848586099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.703125,0.0,1621.8524169921875,1895.4371337890625,0.0,3127.822998046875,0.9225459694862366,1.0,0.0,3.0,1.0,0.0
18026520,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8038052320480347,0.4047954678535461,0.3684085607528686,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.941050350666046,0.6491832733154297,0.61701899766922,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9113871455192566,0.5974106788635254,0.4193990230560303,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8545113205909729,0.4923505485057831,0.4700225293636322,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6886658072471619,0.2513730525970459,1.155055284500122,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.37176513671875,297.2043151855469,284.9457702636719,1.0,0.6972184777259827,0.3624133765697479,0.3624133765697479,1.0,,-3.638980865478516,0.9887946844100952,2.650186061859131,0.1672321707010269,0.913845419883728,0.913845419883728,0.0,236.5334930419922,243.0,73853.34375,0.0,4218.97607421875,1.0,278.1499938964844,282.88671875,299.4259033203125,304.22686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870534360408783,1.0,0.0,0.0,3.72625470161438,3.7262794971466064,9.264848586099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.703125,0.0,1621.8524169921875,1895.4371337890625,0.0,3127.822998046875,0.9225459694862366,1.0,0.0,3.0,1.0,0.0
18026580,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8008301854133606,0.4042701721191406,0.3680568933486938,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9371292591094972,0.6483740210533142,0.6163918972015381,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9094703793525696,0.599830150604248,0.4211612939834595,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8517903685569763,0.4922366440296173,0.4700427651405334,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6863006353378296,0.2513013482093811,1.1553078889846802,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3297119140625,297.2032165527344,284.94561767578125,1.0,0.6988744735717773,0.3618069887161255,0.3618069887161255,1.0,,-3.640251636505127,0.9872706532478333,2.6529810428619385,0.1652540564537048,0.9108161926269532,0.9108161926269532,0.0,239.5788116455078,246.0,73686.4296875,0.0,4241.3349609375,1.0,278.1499938964844,282.8907165527344,299.3912353515625,304.1815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36302.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712801337242126,1.0,0.0,0.0,3.7146754264831534,3.7146999835968018,9.207357720697472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.951171875,0.0,1608.62548828125,1895.4371337890625,0.0,3134.818359375,0.9199635982513428,1.0,0.0,3.0,1.0,0.0
18026640,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8008301854133606,0.4042701721191406,0.3680568933486938,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9371292591094972,0.6483740210533142,0.6163918972015381,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9094703793525696,0.599830150604248,0.4211612939834595,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8517903685569763,0.4922366440296173,0.4700427651405334,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6863006353378296,0.2513013482093811,1.1553078889846802,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3297119140625,297.2032165527344,284.94561767578125,1.0,0.6988744735717773,0.3618069887161255,0.3618069887161255,1.0,,-3.640251636505127,0.9872706532478333,2.6529810428619385,0.1652540564537048,0.9108161926269532,0.9108161926269532,0.0,239.5788116455078,246.0,73686.4296875,0.0,4241.3349609375,1.0,278.1499938964844,282.8907165527344,299.3912353515625,304.1815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36302.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712801337242126,1.0,0.0,0.0,3.7146754264831534,3.7146999835968018,9.207357720697472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.951171875,0.0,1608.62548828125,1895.4371337890625,0.0,3134.818359375,0.9199635982513428,1.0,0.0,3.0,1.0,0.0
18026700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7993358969688416,0.4040010571479797,0.3678765892982483,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9351468086242676,0.6479561924934387,0.6160674095153809,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.90851229429245,0.6010351777076721,0.4220400750637054,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8504287004470825,0.4921693205833435,0.4700444340705871,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6851144433021545,0.2512624263763428,1.1554259061813354,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3085021972656,297.20263671875,284.945556640625,1.0,0.6996961236000061,0.3615037798881531,0.3615037798881531,1.0,,-3.640844345092773,0.986513376235962,2.6543309688568115,0.163858026266098,0.9092893600463868,0.9092893600463868,0.0,241.1024627685547,246.0,73600.6484375,0.0,4252.41259765625,1.0,278.1499938964844,282.89276123046875,299.3733215332031,304.1581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36310.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716904520988464,1.0,0.0,0.0,3.7087368965148926,3.70876145362854,9.177942388305382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.087890625,0.0,1601.86669921875,1895.4371337890625,0.0,3138.667236328125,0.918638288974762,1.0,0.0,3.0,1.0,0.0
18026760,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7978323101997375,0.4037229716777801,0.3676897585391998,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9331455826759338,0.6475239992141724,0.6157304644584656,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9075515270233154,0.6022348999977112,0.4229160845279693,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8490617275238037,0.4920908510684967,0.4700366854667663,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6839234828948975,0.2512206137180328,1.1555359363555908,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.287109375,297.2020263671875,284.94549560546875,1.0,0.7005107998847961,0.3612001836299896,0.3612001836299896,1.0,,-3.6413896083831774,0.9857545495033264,2.655635118484497,0.1621323823928833,0.9077443480491638,0.9077443480491638,0.0,242.6253967285156,249.0,73512.1015625,0.0,4263.36083984375,1.0,278.1499938964844,282.8948669433594,299.35467529296875,304.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36318.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720964789390564,1.0,0.0,0.0,3.702639818191528,3.702664375305176,9.147790365204856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.62890625,0.0,1594.9404296875,1895.4371337890625,0.0,3142.475830078125,0.9172778725624084,1.0,0.0,3.0,1.0,0.0
