time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7948664426803589,0.4031427800655365,0.3672947287559509,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9291889667510986,0.6466274261474609,0.6150245666503906,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.905708074569702,0.6046257615089417,0.4246606826782226,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8463833928108215,0.4919102489948272,0.4699969887733459,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.68159019947052,0.2511346638202667,1.1557356119155884,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2440795898437,297.20098876953125,284.9454040527344,1.0,0.702122151851654,0.3605929613113403,0.3605929613113403,1.0,,-3.6423535346984863,0.9841809272766112,2.658172607421875,0.1589632779359817,0.9046218991279602,0.9046218991279602,0.0,245.6720123291016,252.0,73328.6953125,0.0,4284.9306640625,1.0,278.1499938964844,282.89910888671875,299.3158569335937,304.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,36331.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729271292686462,1.0,0.0,0.0,3.690081834793091,3.6901063919067374,9.085844112632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.39453125,0.0,1580.72705078125,1895.4371337890625,0.0,3150.266845703125,0.9144753217697144,1.0,0.0,3.0,1.0,0.0
18026880,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7948664426803589,0.4031427800655365,0.3672947287559509,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9291889667510986,0.6466274261474609,0.6150245666503906,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.905708074569702,0.6046257615089417,0.4246606826782226,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8463833928108215,0.4919102489948272,0.4699969887733459,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.68159019947052,0.2511346638202667,1.1557356119155884,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2440795898437,297.20098876953125,284.9454040527344,1.0,0.702122151851654,0.3605929613113403,0.3605929613113403,1.0,,-3.6423535346984863,0.9841809272766112,2.658172607421875,0.1589632779359817,0.9046218991279602,0.9046218991279602,0.0,245.6720123291016,252.0,73328.6953125,0.0,4284.9306640625,1.0,278.1499938964844,282.89910888671875,299.3158569335937,304.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,36331.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729271292686462,1.0,0.0,0.0,3.690081834793091,3.6901063919067374,9.085844112632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.39453125,0.0,1580.72705078125,1895.4371337890625,0.0,3150.266845703125,0.9144753217697144,1.0,0.0,3.0,1.0,0.0
18026940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7919601202011108,0.4025284647941589,0.3668698072433471,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.92531418800354,0.6456919312477112,0.614281177520752,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.90397447347641,0.6070049405097961,0.4263963401317596,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8437840938568115,0.4917009770870209,0.4699292182922363,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6793274283409119,0.2510454952716827,1.155915141105652,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2010803222656,297.2001037597656,284.9453430175781,1.0,0.7037119269371033,0.3599857687950134,0.3599857687950134,1.0,,-3.6431689262390137,0.9825350046157836,2.6606340408325195,0.1562720835208892,0.9014771580696106,0.9014771580696106,0.0,248.71902465820312,255.0,73138.203125,0.0,4306.11181640625,1.0,278.1499938964844,282.9034423828125,299.2753295898437,304.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36342.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737892508506775,1.0,0.0,0.0,3.6771457195281982,3.6771700382232666,9.022252811519138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.7373046875,0.0,1566.1641845703125,1895.4371337890625,0.0,3158.35205078125,0.9115883111953736,1.0,0.0,3.0,1.0,0.0
18027000,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7919601202011108,0.4025284647941589,0.3668698072433471,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.92531418800354,0.6456919312477112,0.614281177520752,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.90397447347641,0.6070049405097961,0.4263963401317596,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8437840938568115,0.4917009770870209,0.4699292182922363,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6793274283409119,0.2510454952716827,1.155915141105652,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2010803222656,297.2001037597656,284.9453430175781,1.0,0.7037119269371033,0.3599857687950134,0.3599857687950134,1.0,,-3.6431689262390137,0.9825350046157836,2.6606340408325195,0.1562720835208892,0.9014771580696106,0.9014771580696106,0.0,248.71902465820312,255.0,73138.203125,0.0,4306.11181640625,1.0,278.1499938964844,282.9034423828125,299.2753295898437,304.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36342.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737892508506775,1.0,0.0,0.0,3.6771457195281982,3.6771700382232666,9.022252811519138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.7373046875,0.0,1566.1641845703125,1895.4371337890625,0.0,3158.35205078125,0.9115883111953736,1.0,0.0,3.0,1.0,0.0
18027060,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7891538143157959,0.4018870294094085,0.3664164543151855,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9215880036354064,0.6447233557701111,0.613502562046051,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9023928642272948,0.6093761324882507,0.4281233549118042,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8413001894950867,0.4914681017398834,0.4698351323604584,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6771698594093323,0.2509565651416778,1.1560763120651243,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1582946777344,297.1993408203125,284.9453125,1.0,0.7052814960479736,0.3594137132167816,0.3594137132167816,1.0,,-3.643846035003662,0.9808921813964844,2.6629538536071777,0.1549613326787948,0.8983436226844788,0.8983436226844788,0.0,251.7672119140625,258.0,72942.796875,0.0,4326.93310546875,1.0,278.1499938964844,282.9078063964844,299.2334289550781,303.9756164550781,293.1499938964844,293.1499938964844,278.45001220703125,36352.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746788501739502,1.0,0.0,0.0,3.6639440059661865,3.663968086242676,8.95758489605214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.931640625,0.0,1551.3824462890625,1895.4371337890625,0.0,3166.6953125,0.9086407423019408,1.0,0.0,3.0,1.0,0.0
18027120,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7891538143157959,0.4018870294094085,0.3664164543151855,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9215880036354064,0.6447233557701111,0.613502562046051,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9023928642272948,0.6093761324882507,0.4281233549118042,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8413001894950867,0.4914681017398834,0.4698351323604584,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6771698594093323,0.2509565651416778,1.1560763120651243,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1582946777344,297.1993408203125,284.9453125,1.0,0.7052814960479736,0.3594137132167816,0.3594137132167816,1.0,,-3.643846035003662,0.9808921813964844,2.6629538536071777,0.1549613326787948,0.8983436226844788,0.8983436226844788,0.0,251.7672119140625,258.0,72942.796875,0.0,4326.93310546875,1.0,278.1499938964844,282.9078063964844,299.2334289550781,303.9756164550781,293.1499938964844,293.1499938964844,278.45001220703125,36352.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746788501739502,1.0,0.0,0.0,3.6639440059661865,3.663968086242676,8.95758489605214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.931640625,0.0,1551.3824462890625,1895.4371337890625,0.0,3166.6953125,0.9086407423019408,1.0,0.0,3.0,1.0,0.0
18027180,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7878380417823792,0.4018473923206329,0.366266131401062,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.919812798500061,0.6445237994194031,0.6131817102432251,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9017811417579652,0.6110740900039673,0.4291875660419464,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8401384353637695,0.4916060268878937,0.4698709845542907,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6761685013771057,0.2510592043399811,1.156396508216858,285.0434265136719,284.95001220703125,300.66094970703125,296.2049560546875,298.13671875,297.20184326171875,285.0423278808594,1.0,0.7061989307403564,0.3590933680534363,0.3590933680534363,1.0,,-3.644983768463135,0.980202853679657,2.664780855178833,0.1544945687055587,0.9826953411102296,0.9826953411102296,0.0,253.33172607421875,258.0,72153.21875,0.0,4339.77490234375,1.0,278.4114685058594,283.02642822265625,299.1822204589844,303.7820739746094,293.1499938964844,293.1499938964844,278.45001220703125,32893.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870600700378418,1.0,0.0,0.0,3.735614061355591,3.735638380050659,9.311449389315384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.1650390625,0.0,1606.728515625,1895.4371337890625,0.0,3128.4453125,0.9232531785964966,1.0,0.0,3.0,1.0,0.0
18027240,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7871472239494324,0.401807963848114,0.3663188815116882,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9188234806060792,0.6443744897842407,0.6131298542022705,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9016547799110411,0.6123906970024109,0.4301739931106567,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8395294547080994,0.4917314648628235,0.4700593948364258,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6756695508956909,0.2511729300022125,1.1571098566055298,285.01690673828125,284.95001220703125,300.5959777832031,296.185791015625,298.1200561523437,297.2040405273437,285.0147705078125,1.0,0.707009494304657,0.3588416874408722,0.3588416874408722,1.0,,-3.647258043289185,0.9800750613212584,2.6671831607818604,0.1546691805124282,0.9887517690658568,0.9887517690658568,0.0,254.39517211914065,261.0,72337.90625,0.0,4352.58837890625,1.0,278.4432678222656,283.00506591796875,299.1794128417969,303.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,32932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708919882774353,1.0,0.0,0.0,3.792651653289795,3.7926764488220215,9.597964663043967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.5810546875,0.0,1673.8948974609375,1895.4371337890625,0.0,3131.177734375,0.93499755859375,1.0,0.0,3.0,1.0,0.0
18027300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.785843014717102,0.4012061655521393,0.366129070520401,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.917108714580536,0.6436088681221008,0.6128013134002686,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9009608030319214,0.6132556200027466,0.4310702383518219,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8383980393409729,0.491411805152893,0.4700746834278106,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.674723744392395,0.2510567307472229,1.1575251817703247,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.09765625,297.2016906738281,284.8736877441406,1.0,0.7078765034675598,0.3585556745529175,0.3585556745529175,1.0,,-3.6482419967651367,0.9794206023216248,2.668821334838867,0.1548390835523605,0.8936318755149841,0.8936318755149841,0.0,255.96343994140625,261.0,73329.171875,0.0,4365.03662109375,1.0,278.1944885253906,282.84893798828125,299.2015380859375,304.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,36886.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771505355834961,1.0,0.0,0.0,3.770792245864868,3.770817756652832,9.487646934758232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.6337890625,0.0,1678.6094970703125,1895.4371337890625,0.0,3189.87109375,0.9310262799263,1.0,0.0,3.0,1.0,0.0
18027360,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7837713956832886,0.4004499018192291,0.3655311465263366,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.914523184299469,0.6426348090171814,0.6119930744171143,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8994705677032471,0.6139699220657349,0.4316145181655884,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.836598813533783,0.4909098148345947,0.4697116017341614,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6731584668159485,0.25080606341362,1.1569424867630005,284.8951721191406,284.95001220703125,300.45001220703125,296.1416320800781,298.07421875,297.1977844238281,284.8964538574219,1.0,0.7085548639297485,0.358231633901596,0.358231633901596,1.0,,-3.646071672439575,0.9776846766471864,2.668386936187744,0.1541178971529007,0.8838099241256714,0.8838099241256714,0.0,257.9626770019531,264.0,72938.7734375,0.0,4371.58154296875,1.0,278.1567687988281,282.8692626953125,299.1661071777344,303.9446716308594,293.1499938964844,293.1499938964844,278.45001220703125,38389.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791349530220032,1.0,0.0,0.0,3.697721719741821,3.697746753692627,9.12350571979914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.2119140625,0.0,1605.0274658203125,1895.4371337890625,0.0,3208.473388671875,0.9177691340446472,1.0,0.0,3.0,1.0,0.0
18027420,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7811879515647888,0.4001380801200866,0.3650957643985748,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9111450910568236,0.6419404149055481,0.6111588478088379,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8981280326843262,0.6167634129524231,0.4333993792533874,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8343018293380737,0.4908788502216339,0.4695591628551483,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6711532473564148,0.2508301138877868,1.1569373607635498,284.9915466308594,284.95001220703125,300.3072814941406,296.0970764160156,298.0363464355469,297.200927734375,284.9902648925781,1.0,0.7100293040275574,0.3575835525989532,0.3575835525989532,1.0,,-3.64648962020874,0.975783348083496,2.670706272125244,0.151087149977684,0.966394543647766,0.966394543647766,0.0,260.8465881347656,267.0,72067.3203125,0.0,4390.71484375,1.0,278.4434814453125,282.9903564453125,299.0880126953125,303.7326965332031,293.1499938964844,293.1499938964844,278.1499938964844,33989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742221593856812,1.0,0.0,0.0,3.7894163131713854,3.789441347122192,9.581597169017186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.7412109375,0.0,1678.2587890625,1895.4371337890625,0.0,3162.41259765625,0.9349893927574158,1.0,0.0,3.0,1.0,0.0
18027480,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7811879515647888,0.4001380801200866,0.3650957643985748,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9111450910568236,0.6419404149055481,0.6111588478088379,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8981280326843262,0.6167634129524231,0.4333993792533874,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8343018293380737,0.4908788502216339,0.4695591628551483,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6711532473564148,0.2508301138877868,1.1569373607635498,284.9915466308594,284.95001220703125,300.3072814941406,296.0970764160156,298.0363464355469,297.200927734375,284.9902648925781,1.0,0.7100293040275574,0.3575835525989532,0.3575835525989532,1.0,,-3.64648962020874,0.975783348083496,2.670706272125244,0.151087149977684,0.966394543647766,0.966394543647766,0.0,260.8465881347656,267.0,72067.3203125,0.0,4390.71484375,1.0,278.4434814453125,282.9903564453125,299.0880126953125,303.7326965332031,293.1499938964844,293.1499938964844,278.1499938964844,33989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742221593856812,1.0,0.0,0.0,3.7894163131713854,3.789441347122192,9.581597169017186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.7412109375,0.0,1678.2587890625,1895.4371337890625,0.0,3162.41259765625,0.9349893927574158,1.0,0.0,3.0,1.0,0.0
18027540,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7779295444488525,0.3988641500473022,0.3643262982368469,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9071069359779358,0.6402267217636108,0.6099733114242554,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8960360288619995,0.6184414029121399,0.4348639845848083,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8314442038536072,0.4900650084018707,0.4691577553749084,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6686884164810181,0.2504568099975586,1.156549334526062,284.8974609375,284.95001220703125,300.1687927246094,296.0524597167969,297.99365234375,297.1957702636719,284.8985900878906,1.0,0.7114415168762207,0.3569354712963104,0.3569354712963104,1.0,,-3.644954442977905,0.9733174443244934,2.6716370582580566,0.1468320339918136,0.8731662631034851,0.8731662631034851,0.0,264.2186584472656,270.0,72471.1171875,0.0,4407.52734375,1.0,278.1568298339844,282.8803405761719,299.07147216796875,303.8182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812616467475891,1.0,0.0,0.0,3.665607690811157,3.6656322479248047,8.965721463027876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.8828125,0.0,1572.140625,1895.4371337890625,0.0,3228.403076171875,0.9111216068267822,1.0,0.0,3.0,1.0,0.0
18027600,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7779295444488525,0.3988641500473022,0.3643262982368469,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9071069359779358,0.6402267217636108,0.6099733114242554,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8960360288619995,0.6184414029121399,0.4348639845848083,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8314442038536072,0.4900650084018707,0.4691577553749084,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6686884164810181,0.2504568099975586,1.156549334526062,284.8974609375,284.95001220703125,300.1687927246094,296.0524597167969,297.99365234375,297.1957702636719,284.8985900878906,1.0,0.7114415168762207,0.3569354712963104,0.3569354712963104,1.0,,-3.644954442977905,0.9733174443244934,2.6716370582580566,0.1468320339918136,0.8731662631034851,0.8731662631034851,0.0,264.2186584472656,270.0,72471.1171875,0.0,4407.52734375,1.0,278.1568298339844,282.8803405761719,299.07147216796875,303.8182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812616467475891,1.0,0.0,0.0,3.665607690811157,3.6656322479248047,8.965721463027876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.8828125,0.0,1572.140625,1895.4371337890625,0.0,3228.403076171875,0.9111216068267822,1.0,0.0,3.0,1.0,0.0
18027660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7756301760673523,0.3986174464225769,0.363971471786499,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9042011499404908,0.6395684480667114,0.6091936230659485,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8949657082557678,0.6213133931159973,0.4367223978042602,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8293864130973816,0.4900701344013214,0.469050258398056,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6669197082519531,0.2505273818969726,1.1567318439483645,284.99249267578125,284.95001220703125,300.0356140136719,296.0082092285156,297.9595642089844,297.1996765136719,284.9913024902344,1.0,0.7128905653953552,0.3564172387123108,0.3564172387123108,1.0,,-3.6459014415740967,0.9720238447189332,2.673877716064453,0.1433415859937667,0.9558225274086,0.9558225274086,0.0,266.91680908203125,273.0,71628.6796875,0.0,4426.94921875,1.0,278.4432373046875,282.99981689453125,298.9965515136719,303.6102600097656,293.1499938964844,293.1499938964844,278.1499938964844,34037.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758173584938049,1.0,0.0,0.0,3.758216619491577,3.758241415023804,9.424470022167952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.951171875,0.0,1641.8123779296875,1895.4371337890625,0.0,3177.371337890625,0.927991509437561,1.0,0.0,3.0,1.0,0.0
18027720,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7756301760673523,0.3986174464225769,0.363971471786499,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9042011499404908,0.6395684480667114,0.6091936230659485,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8949657082557678,0.6213133931159973,0.4367223978042602,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8293864130973816,0.4900701344013214,0.469050258398056,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6669197082519531,0.2505273818969726,1.1567318439483645,284.99249267578125,284.95001220703125,300.0356140136719,296.0082092285156,297.9595642089844,297.1996765136719,284.9913024902344,1.0,0.7128905653953552,0.3564172387123108,0.3564172387123108,1.0,,-3.6459014415740967,0.9720238447189332,2.673877716064453,0.1433415859937667,0.9558225274086,0.9558225274086,0.0,266.91680908203125,273.0,71628.6796875,0.0,4426.94921875,1.0,278.4432373046875,282.99981689453125,298.9965515136719,303.6102600097656,293.1499938964844,293.1499938964844,278.1499938964844,34037.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758173584938049,1.0,0.0,0.0,3.758216619491577,3.758241415023804,9.424470022167952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.951171875,0.0,1641.8123779296875,1895.4371337890625,0.0,3177.371337890625,0.927991509437561,1.0,0.0,3.0,1.0,0.0
18027780,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726603150367737,0.3973773717880249,0.3632223606109619,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9007027745246887,0.6378564834594727,0.6080000400543213,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8931557536125183,0.6230236291885376,0.4382029771804809,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8267805576324463,0.4892677664756775,0.4686502516269684,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647235751152039,0.2501977980136871,1.156490683555603,284.90240478515625,284.95001220703125,299.9088134765625,295.9647827148437,297.9208068847656,297.1949462890625,284.9033508300781,1.0,0.7142981290817261,0.3558990061283111,0.3558990061283111,1.0,,-3.644582986831665,0.9699519872665404,2.674631118774414,0.1414574533700943,0.8677844405174255,0.8677844405174255,0.0,270.2301940917969,276.0,72030.140625,0.0,4443.9677734375,1.0,278.1570739746094,282.89288330078125,298.98291015625,303.6986083984375,293.1499938964844,293.1499938964844,278.45001220703125,38789.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827086687088013,1.0,0.0,0.0,3.634140968322754,3.6341652870178223,8.812452847450913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.4208984375,0.0,1536.3800048828125,1895.4371337890625,0.0,3241.959716796875,0.904094099998474,1.0,0.0,3.0,1.0,0.0
18027840,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726603150367737,0.3973773717880249,0.3632223606109619,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9007027745246887,0.6378564834594727,0.6080000400543213,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8931557536125183,0.6230236291885376,0.4382029771804809,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8267805576324463,0.4892677664756775,0.4686502516269684,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647235751152039,0.2501977980136871,1.156490683555603,284.90240478515625,284.95001220703125,299.9088134765625,295.9647827148437,297.9208068847656,297.1949462890625,284.9033508300781,1.0,0.7142981290817261,0.3558990061283111,0.3558990061283111,1.0,,-3.644582986831665,0.9699519872665404,2.674631118774414,0.1414574533700943,0.8677844405174255,0.8677844405174255,0.0,270.2301940917969,276.0,72030.140625,0.0,4443.9677734375,1.0,278.1570739746094,282.89288330078125,298.98291015625,303.6986083984375,293.1499938964844,293.1499938964844,278.45001220703125,38789.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827086687088013,1.0,0.0,0.0,3.634140968322754,3.6341652870178223,8.812452847450913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.4208984375,0.0,1536.3800048828125,1895.4371337890625,0.0,3241.959716796875,0.904094099998474,1.0,0.0,3.0,1.0,0.0
18027900,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7713459134101868,0.3972018361091614,0.3628857433795929,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8991285562515259,0.6374406218528748,0.6074116826057434,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8924431204795837,0.6244105696678162,0.4389911293983459,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.825609564781189,0.4892004430294037,0.4684440791606903,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6637274622917175,0.2501982450485229,1.1562507152557373,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9049377441406,297.1963195800781,285.0105895996094,1.0,0.7149556875228882,0.3556399047374725,0.3556399047374725,1.0,,-3.643875598907471,0.968877375125885,2.6749982833862305,0.1410260498523712,0.9428783655166626,0.9428783655166626,0.0,271.74932861328125,276.0,71135.65625,0.0,4451.4970703125,1.0,278.4012145996094,283.0189208984375,298.919921875,303.4587097167969,293.1499938964844,293.1499938964844,278.45001220703125,34412.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780062198638916,1.0,0.0,0.0,3.678083896636963,3.678107976913452,9.026857128446863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.0224609375,0.0,1552.67236328125,1895.4371337890625,0.0,3197.89306640625,0.9119093418121338,1.0,0.0,3.0,1.0,0.0
18027960,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7705814242362976,0.3971092998981476,0.3628560304641723,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8981218934059143,0.6371346116065979,0.607171356678009,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8923051357269287,0.6258741021156311,0.4400518536567688,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8249127864837646,0.4892336726188659,0.4685132205486297,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6631700396537781,0.2502836883068084,1.156752586364746,284.9930419921875,284.95001220703125,299.7894592285156,295.922607421875,297.8903503417969,297.1986083984375,284.9917907714844,1.0,0.7157425880432129,0.3553778529167175,0.3553778529167175,1.0,,-3.6455135345458975,0.9685160517692566,2.676997423171997,0.1409986019134521,0.948801338672638,0.948801338672638,0.0,272.93621826171875,279.0,71226.8203125,0.0,4463.39794921875,1.0,278.44317626953125,283.0078125,298.91021728515625,303.49560546875,293.1499938964844,293.1499938964844,278.1499938964844,33946.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87717205286026,1.0,0.0,0.0,3.7306606769561768,3.730685234069824,9.286771955885342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.3154296875,0.0,1609.069580078125,1895.4371337890625,0.0,3190.07275390625,0.9217524528503418,1.0,0.0,3.0,1.0,0.0
18028020,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7677730321884155,0.3958524763584137,0.3620852828025818,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8947851657867432,0.6353597044944763,0.6059111952781677,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8906386494636536,0.6275577545166016,0.4415096640586853,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.822422206401825,0.4883858263492584,0.4680653810501098,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6611241102218628,0.2499546408653259,1.1565070152282717,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.8558044433594,297.193603515625,284.9055480957031,1.0,0.7171303629875183,0.3548537790775299,0.3548537790775299,1.0,,-3.644002914428711,0.9662837982177734,2.677719116210937,0.1408545672893524,0.8631115555763245,0.8631115555763245,0.0,276.26776123046875,282.0,71623.109375,0.0,4479.9833984375,1.0,278.15728759765625,282.9020690917969,298.8998107910156,303.5869140625,293.1499938964844,293.1499938964844,278.45001220703125,38722.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839939832687378,1.0,0.0,0.0,3.606994152069092,3.607018232345581,8.681288363732165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.83984375,0.0,1505.97900390625,1895.4371337890625,0.0,3253.998046875,0.8980203866958618,1.0,0.0,3.0,1.0,0.0
18028080,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7677730321884155,0.3958524763584137,0.3620852828025818,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8947851657867432,0.6353597044944763,0.6059111952781677,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8906386494636536,0.6275577545166016,0.4415096640586853,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.822422206401825,0.4883858263492584,0.4680653810501098,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6611241102218628,0.2499546408653259,1.1565070152282717,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.8558044433594,297.193603515625,284.9055480957031,1.0,0.7171303629875183,0.3548537790775299,0.3548537790775299,1.0,,-3.644002914428711,0.9662837982177734,2.677719116210937,0.1408545672893524,0.8631115555763245,0.8631115555763245,0.0,276.26776123046875,282.0,71623.109375,0.0,4479.9833984375,1.0,278.15728759765625,282.9020690917969,298.8998107910156,303.5869140625,293.1499938964844,293.1499938964844,278.45001220703125,38722.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839939832687378,1.0,0.0,0.0,3.606994152069092,3.607018232345581,8.681288363732165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.83984375,0.0,1505.97900390625,1895.4371337890625,0.0,3253.998046875,0.8980203866958618,1.0,0.0,3.0,1.0,0.0
18028140,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7657435536384583,0.3955406844615936,0.3616958260536194,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8922306299209595,0.6345497369766235,0.6050170063972473,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8898106217384338,0.6303633451461792,0.4433398246765136,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8205627202987671,0.4882862567901611,0.4678802490234375,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6596178412437439,0.2500239610671997,1.1567354202270508,284.9925842285156,284.95001220703125,299.5771789550781,295.8438720703125,297.8299865722656,297.19677734375,284.99176025390625,1.0,0.7185484170913696,0.3543296754360199,0.3543296754360199,1.0,,-3.64470648765564,0.9647679328918456,2.679938554763794,0.1403180211782455,0.942450225353241,0.942450225353241,0.0,278.99005126953125,285.0,70846.7265625,0.0,4498.89453125,1.0,278.4420471191406,283.0142517089844,298.8314514160156,303.3898620605469,293.1499938964844,293.1499938964844,278.1499938964844,33970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783532381057739,1.0,0.0,0.0,3.7041501998901367,3.704174518585205,9.155255611403844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.3076171875,0.0,1578.8411865234375,1895.4371337890625,0.0,3201.146240234375,0.9160417914390564,1.0,0.0,3.0,1.0,0.0
18028200,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7657435536384583,0.3955406844615936,0.3616958260536194,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8922306299209595,0.6345497369766235,0.6050170063972473,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8898106217384338,0.6303633451461792,0.4433398246765136,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8205627202987671,0.4882862567901611,0.4678802490234375,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6596178412437439,0.2500239610671997,1.1567354202270508,284.9925842285156,284.95001220703125,299.5771789550781,295.8438720703125,297.8299865722656,297.19677734375,284.99176025390625,1.0,0.7185484170913696,0.3543296754360199,0.3543296754360199,1.0,,-3.64470648765564,0.9647679328918456,2.679938554763794,0.1403180211782455,0.942450225353241,0.942450225353241,0.0,278.99005126953125,285.0,70846.7265625,0.0,4498.89453125,1.0,278.4420471191406,283.0142517089844,298.8314514160156,303.3898620605469,293.1499938964844,293.1499938964844,278.1499938964844,33970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783532381057739,1.0,0.0,0.0,3.7041501998901367,3.704174518585205,9.155255611403844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.3076171875,0.0,1578.8411865234375,1895.4371337890625,0.0,3201.146240234375,0.9160417914390564,1.0,0.0,3.0,1.0,0.0
18028260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629567384719849,0.3942623436450958,0.3608947098255157,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.888883113861084,0.6327123045921326,0.6036852598190308,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8881235122680664,0.632018506526947,0.4447688162326813,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8180325031280518,0.4873894453048706,0.4673777818679809,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.657589316368103,0.2496810555458068,1.1564205884933472,284.9065246582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8009338378906,297.19171142578125,284.9072265625,1.0,0.7199005484580994,0.3538209795951843,0.3538209795951843,1.0,,-3.642886161804199,0.9625423550605774,2.6803438663482666,0.1389959752559662,0.8589348793029785,0.8589348793029785,0.0,282.3340148925781,288.0,71247.0859375,0.0,4514.68359375,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.4851379394531,293.1499938964844,293.1499938964844,278.45001220703125,38661.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849813342094421,1.0,0.0,0.0,3.5825915336608887,3.582615375518799,8.564221047890896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.8349609375,0.0,1479.006103515625,1895.4371337890625,0.0,3263.244140625,0.8925639986991882,1.0,0.0,3.0,1.0,0.0
18028320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629567384719849,0.3942623436450958,0.3608947098255157,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.888883113861084,0.6327123045921326,0.6036852598190308,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8881235122680664,0.632018506526947,0.4447688162326813,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8180325031280518,0.4873894453048706,0.4673777818679809,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.657589316368103,0.2496810555458068,1.1564205884933472,284.9065246582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8009338378906,297.19171142578125,284.9072265625,1.0,0.7199005484580994,0.3538209795951843,0.3538209795951843,1.0,,-3.642886161804199,0.9625423550605774,2.6803438663482666,0.1389959752559662,0.8589348793029785,0.8589348793029785,0.0,282.3340148925781,288.0,71247.0859375,0.0,4514.68359375,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.4851379394531,293.1499938964844,293.1499938964844,278.45001220703125,38661.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849813342094421,1.0,0.0,0.0,3.5825915336608887,3.582615375518799,8.564221047890896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.8349609375,0.0,1479.006103515625,1895.4371337890625,0.0,3263.244140625,0.8925639986991882,1.0,0.0,3.0,1.0,0.0
18028380,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7614759206771851,0.3940433859825134,0.3605186939239502,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8870404362678528,0.6321402192115784,0.6029455661773682,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8873780965805054,0.6338057518005371,0.4458287954330444,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.816645085811615,0.4872788786888122,0.467127114534378,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6564772129058838,0.2496951967477798,1.1562446355819702,285.0059814453125,284.95001220703125,299.4342956542969,295.7870178222656,297.7878723144531,297.1936340332031,285.0041809082031,1.0,0.7207359671592712,0.3534954190254211,0.3534954190254211,1.0,,-3.642296552658081,0.9613237977027892,2.6809728145599365,0.1376371681690216,0.9346013069152832,0.9346013069152832,0.0,284.1913452148437,288.0,70450.8125,0.0,4524.62939453125,1.0,278.4199523925781,283.02813720703125,298.7619323730469,303.2641906738281,293.1499938964844,293.1499938964844,278.45001220703125,33725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793989419937134,1.0,0.0,0.0,3.653797864913941,3.653821468353272,8.908043014344003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.4599609375,0.0,1520.3631591796875,1895.4371337890625,0.0,3210.947265625,0.904912769794464,1.0,0.0,3.0,1.0,0.0
18028440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.760929524898529,0.3939155042171478,0.3604845404624939,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8863025903701782,0.6318299174308777,0.6027342677116394,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8872594833374023,0.6347904801368713,0.4465831816196441,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8161190748214722,0.4872357547283172,0.4671509563922882,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6560845971107483,0.2497344315052032,1.1566091775894165,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.7812194824219,297.19482421875,284.9913330078125,1.0,0.7212875485420227,0.3533122837543487,0.3533122837543487,1.0,,-3.643376111984253,0.961077868938446,2.682298183441162,0.1369653046131134,0.9369420409202576,0.9369420409202576,0.0,285.05645751953125,291.0,70506.828125,0.0,4533.00537109375,1.0,278.4418640136719,283.01934814453125,298.76226806640625,303.2958068847656,293.1499938964844,293.1499938964844,278.1499938964844,33924.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791317939758301,1.0,0.0,0.0,3.682126760482788,3.682150840759277,9.046712534654944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.2490234375,0.0,1553.5433349609375,1895.4371337890625,0.0,3208.443603515625,0.9110572934150696,1.0,0.0,3.0,1.0,0.0
18028500,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7598114609718323,0.393300324678421,0.3602333068847656,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8849057555198669,0.6309359669685364,0.6022264361381531,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8866924047470093,0.6356332898139954,0.4474330544471741,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.815070629119873,0.4868145883083343,0.4670260846614837,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.655288577079773,0.2495977282524109,1.1568156480789185,284.8742370605469,284.95001220703125,299.372314453125,295.7607421875,297.7699279785156,297.1927795410156,284.87420654296875,1.0,0.7220166921615601,0.3530579209327698,0.3530579209327698,1.0,,-3.643590211868286,0.9603357315063475,2.6832544803619385,0.1359439939260482,0.8520756363868713,0.8520756363868713,0.0,286.5552062988281,291.0,71265.4609375,0.0,4542.9248046875,1.0,278.1971435546875,282.8863830566406,298.7901611328125,303.4933166503906,293.1499938964844,293.1499938964844,278.1499938964844,38348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844611644744873,1.0,0.0,0.0,3.633709192276001,3.633733510971069,8.81035930433427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.9326171875,0.0,1532.61279296875,1895.4371337890625,0.0,3258.373291015625,0.90119731426239,1.0,0.0,3.0,1.0,0.0
18028560,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7582060694694519,0.3926246166229248,0.35966756939888,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8829964399337769,0.6299471855163574,0.6013537645339966,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.885596513748169,0.6364277601242065,0.4479969143867492,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8135672807693481,0.4863049387931824,0.4666121304035187,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.654107391834259,0.2493858337402343,1.1562621593475342,284.9081115722656,284.95001220703125,299.3407287597656,295.7467346191406,297.7590026855469,297.19000244140625,284.9088134765625,1.0,0.7226096391677856,0.3528201878070831,0.3528201878070831,1.0,,-3.6413748264312735,0.9588931202888488,2.682481527328491,0.1346875578165054,0.8555086851119995,0.8555086851119995,0.0,288.3907165527344,294.0,70916.953125,0.0,4548.20849609375,1.0,278.1578063964844,282.9161682128906,298.7626953125,303.3985900878906,293.1499938964844,293.1499938964844,278.45001220703125,38608.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855726718902588,1.0,0.0,0.0,3.561549425125122,3.561573028564453,8.463914014100737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.2177734375,0.0,1456.015869140625,1895.4371337890625,0.0,3268.780517578125,0.8878416419029236,1.0,0.0,3.0,1.0,0.0
18028620,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.756244957447052,0.392252117395401,0.3592400550842285,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8804723620414734,0.6290099620819092,0.6003569960594177,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8847721219062805,0.6391780376434326,0.4497992992401123,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8116495013237,0.4861126840114593,0.466353178024292,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.652662456035614,0.2494333088397979,1.1564350128173828,284.9920959472656,284.95001220703125,299.2879638671875,295.7218017578125,297.74658203125,297.1933288574219,284.9913330078125,1.0,0.7239720225334167,0.352344661951065,0.352344661951065,1.0,,-3.641716480255127,0.9574962854385376,2.6842200756073,0.132570207118988,0.9327770471572876,0.9327770471572876,0.0,291.1094665527344,297.0,70221.3828125,0.0,4566.09228515625,1.0,278.44171142578125,283.0233764648437,298.7072448730469,303.2191162109375,293.1499938964844,293.1499938964844,278.1499938964844,33869.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794962763786316,1.0,0.0,0.0,3.6638529300689697,3.663876533508301,8.957139243648271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.9716796875,0.0,1532.6365966796875,1895.4371337890625,0.0,3211.85986328125,0.906914234161377,1.0,0.0,3.0,1.0,0.0
