time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.756244957447052,0.392252117395401,0.3592400550842285,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8804723620414734,0.6290099620819092,0.6003569960594177,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8847721219062805,0.6391780376434326,0.4497992992401123,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8116495013237,0.4861126840114593,0.466353178024292,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.652662456035614,0.2494333088397979,1.1564350128173828,284.9920959472656,284.95001220703125,299.2879638671875,295.7218017578125,297.74658203125,297.1933288574219,284.9913330078125,1.0,0.7239720225334167,0.352344661951065,0.352344661951065,1.0,,-3.641716480255127,0.9574962854385376,2.6842200756073,0.132570207118988,0.9327770471572876,0.9327770471572876,0.0,291.1094665527344,297.0,70221.3828125,0.0,4566.09228515625,1.0,278.44171142578125,283.0233764648437,298.7072448730469,303.2191162109375,293.1499938964844,293.1499938964844,278.1499938964844,33869.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794962763786316,1.0,0.0,0.0,3.6638529300689697,3.663876533508301,8.957139243648271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.9716796875,0.0,1532.6365966796875,1895.4371337890625,0.0,3211.85986328125,0.906914234161377,1.0,0.0,3.0,1.0,0.0
18028740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7536303997039795,0.3909515142440796,0.3584040105342865,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.877272367477417,0.6270925998687744,0.5989315509796143,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8831911683082581,0.6408032774925232,0.4511961936950683,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8091050982475281,0.4851572215557098,0.4657816588878631,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6507794260978699,0.2490841746330261,1.1560624837875366,284.9093933105469,284.95001220703125,299.25,295.7013244628906,297.7322692871094,297.1888427734375,284.9096069335937,1.0,0.7252694368362427,0.351869136095047,0.351869136095047,1.0,,-3.639548301696777,0.9552998542785645,2.684248447418213,0.1307175010442733,0.8529402613639832,0.8529402613639832,0.0,294.441162109375,300.0,70668.96875,0.0,4580.7890625,1.0,278.15826416015625,282.920166015625,298.71588134765625,303.3316955566406,293.1499938964844,293.1499938964844,278.45001220703125,38427.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857128620147705,1.0,0.0,0.0,3.5469982624053955,3.5470216274261475,8.394894166485756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.7119140625,0.0,1439.2117919921875,1895.4371337890625,0.0,3270.093017578125,0.8844201564788818,1.0,0.0,3.0,1.0,0.0
18028800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7536303997039795,0.3909515142440796,0.3584040105342865,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.877272367477417,0.6270925998687744,0.5989315509796143,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8831911683082581,0.6408032774925232,0.4511961936950683,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8091050982475281,0.4851572215557098,0.4657816588878631,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6507794260978699,0.2490841746330261,1.1560624837875366,284.9093933105469,284.95001220703125,299.25,295.7013244628906,297.7322692871094,297.1888427734375,284.9096069335937,1.0,0.7252694368362427,0.351869136095047,0.351869136095047,1.0,,-3.639548301696777,0.9552998542785645,2.684248447418213,0.1307175010442733,0.8529402613639832,0.8529402613639832,0.0,294.441162109375,300.0,70668.96875,0.0,4580.7890625,1.0,278.15826416015625,282.920166015625,298.71588134765625,303.3316955566406,293.1499938964844,293.1499938964844,278.45001220703125,38427.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857128620147705,1.0,0.0,0.0,3.5469982624053955,3.5470216274261475,8.394894166485756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.7119140625,0.0,1439.2117919921875,1895.4371337890625,0.0,3270.093017578125,0.8844201564788818,1.0,0.0,3.0,1.0,0.0
18028860,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7517624497413635,0.3905574977397918,0.3579640686511993,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8748440742492676,0.6261119246482849,0.5979009866714478,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8824419975280762,0.6435388922691345,0.4529933333396911,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8071975708007812,0.4849351346492767,0.4654995501041412,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6494167447090149,0.2491278648376464,1.1562286615371704,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7273864746094,297.1923522949219,284.99176025390625,1.0,0.7266120314598083,0.3514331877231598,0.3514331877231598,1.0,,-3.6397933959960938,0.9539740681648254,2.685819387435913,0.1291912198066711,0.930016040802002,0.930016040802002,0.0,297.15301513671875,303.0,70001.5625,0.0,4598.35302734375,1.0,278.4416198730469,283.0262756347656,298.6700744628906,303.1640625,293.1499938964844,293.1499938964844,278.1499938964844,33807.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879357635974884,1.0,0.0,0.0,3.6500203609466553,3.6500439643859854,8.889633704711741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.1533203125,0.0,1516.78662109375,1895.4371337890625,0.0,3210.560546875,0.903761863708496,1.0,0.0,3.0,1.0,0.0
18028920,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7517624497413635,0.3905574977397918,0.3579640686511993,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8748440742492676,0.6261119246482849,0.5979009866714478,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8824419975280762,0.6435388922691345,0.4529933333396911,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8071975708007812,0.4849351346492767,0.4654995501041412,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6494167447090149,0.2491278648376464,1.1562286615371704,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7273864746094,297.1923522949219,284.99176025390625,1.0,0.7266120314598083,0.3514331877231598,0.3514331877231598,1.0,,-3.6397933959960938,0.9539740681648254,2.685819387435913,0.1291912198066711,0.930016040802002,0.930016040802002,0.0,297.15301513671875,303.0,70001.5625,0.0,4598.35302734375,1.0,278.4416198730469,283.0262756347656,298.6700744628906,303.1640625,293.1499938964844,293.1499938964844,278.1499938964844,33807.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879357635974884,1.0,0.0,0.0,3.6500203609466553,3.6500439643859854,8.889633704711741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.1533203125,0.0,1516.78662109375,1895.4371337890625,0.0,3210.560546875,0.903761863708496,1.0,0.0,3.0,1.0,0.0
18028980,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.750553548336029,0.3898224830627441,0.3576281368732452,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8733190894126892,0.6250343918800354,0.5972464680671692,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8818188905715942,0.6444299221038818,0.4538994431495666,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8059671521186829,0.4844053983688354,0.4652963876724243,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6485688090324402,0.2489543259143829,1.1563626527786257,284.879150390625,284.95001220703125,299.2146301269531,295.679931640625,297.7225341796875,297.1900329589844,284.8819274902344,1.0,0.7273915410041809,0.3511887490749359,0.3511887490749359,1.0,,-3.6396172046661377,0.9531283974647522,2.686488628387451,0.1284721344709396,0.8455378413200378,0.8455378413200378,0.0,298.8742370605469,303.0,70664.7734375,0.0,4608.5595703125,1.0,278.1889343261719,282.8988647460937,298.7074279785156,303.3609313964844,293.1499938964844,293.1499938964844,278.1499938964844,38972.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848477005958557,1.0,0.0,0.0,3.583373785018921,3.583397626876831,8.567961344851938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.5927734375,0.0,1482.1337890625,1895.4371337890625,0.0,3261.99267578125,0.8908897042274475,1.0,0.0,3.0,1.0,0.0
18029040,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7492563128471375,0.3892462253570556,0.3571198582649231,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8717551827430725,0.6241642236709595,0.5964480042457581,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.880943775177002,0.6451497077941895,0.4543837308883667,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8046427369117737,0.4839577674865722,0.4649084806442261,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.647624135017395,0.2487761378288269,1.1558479070663452,284.9117126464844,284.95001220703125,299.208740234375,295.67626953125,297.7191162109375,297.18804931640625,284.9123840332031,1.0,0.727891206741333,0.3509972393512726,0.3509972393512726,1.0,,-3.6375420093536377,0.9518700242042542,2.685671806335449,0.1276835352182388,0.8521226048469543,0.8521226048469543,0.0,300.4755859375,306.0,70461.9609375,0.0,4612.73095703125,1.0,278.1578369140625,282.9247741699219,298.6899719238281,303.2890930175781,293.1499938964844,293.1499938964844,278.45001220703125,38475.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853514194488525,1.0,0.0,0.0,3.5326128005981445,3.5326359272003174,8.326938427671848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.1220703125,0.0,1424.3717041015625,1895.4371337890625,0.0,3266.708740234375,0.8814491033554077,1.0,0.0,3.0,1.0,0.0
18029100,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7481397390365601,0.3890111446380615,0.3567500710487366,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8703482151031494,0.6236122250556946,0.5957528352737427,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8803549408912659,0.6464865207672119,0.4551447927951813,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.803474485874176,0.4837928414344787,0.4646251201629638,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6467995643615723,0.2487587034702301,1.1555668115615845,285.0119323730469,284.95001220703125,299.2040710449219,295.6732788085937,297.718505859375,297.189453125,285.01177978515625,1.0,0.7284928560256958,0.350779265165329,0.350779265165329,1.0,,-3.6364903450012207,0.9508463740348816,2.6856439113616943,0.1268205642700195,0.923773229122162,0.923773229122162,0.0,301.9861755371094,306.0,69703.09375,0.0,4619.197265625,1.0,278.39892578125,283.04119873046875,298.6443176269531,303.0757141113281,293.1499938964844,293.1499938964844,278.45001220703125,34023.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880074679851532,1.0,0.0,0.0,3.5855872631073,3.5856103897094727,8.578550136917329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.494140625,0.0,1448.1510009765625,1895.4371337890625,0.0,3217.28076171875,0.8909296989440918,1.0,0.0,3.0,1.0,0.0
18029160,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7474427223205566,0.3888393640518188,0.356658935546875,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8693832159042358,0.6231498718261719,0.5953760743141174,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8802250027656555,0.6478777527809143,0.456165075302124,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8027228116989136,0.4837119877338409,0.4645965695381164,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6463087201118469,0.2488150149583816,1.15597665309906,284.9922790527344,284.95001220703125,299.2015075683594,295.6714782714844,297.7190856933594,297.191650390625,284.9911193847656,1.0,0.7292134761810303,0.3505696654319763,0.3505696654319763,1.0,,-3.6376118659973145,0.9505162239074708,2.687095642089844,0.1262320727109909,0.9281041622161864,0.9281041622161864,0.0,303.1967163085937,309.0,69861.0703125,0.0,4629.8564453125,1.0,278.4423828125,283.02716064453125,298.6535339355469,303.1349182128906,293.1499938964844,293.1499938964844,278.1499938964844,33676.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786641955375671,1.0,0.0,0.0,3.643074989318848,3.6430985927581774,8.855835176291293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.8994140625,0.0,1508.1279296875,1895.4371337890625,0.0,3204.060791015625,0.901846170425415,1.0,0.0,3.0,1.0,0.0
18029220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7450299263000488,0.3875227570533752,0.3558079600334167,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8663935661315918,0.6211780309677124,0.5938976407051086,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8787931799888611,0.6494764685630798,0.4575470089912414,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8002166748046875,0.4827162623405456,0.4639863967895508,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6445913314819336,0.2484601587057113,1.1555777788162231,284.9114685058594,284.95001220703125,299.2023010253906,295.6713256835937,297.71533203125,297.1874389648437,284.91162109375,1.0,0.7304751873016357,0.3501504361629486,0.3501504361629486,1.0,,-3.635266542434693,0.9484353065490724,2.68683123588562,0.1248319074511528,0.8507243990898132,0.8507243990898132,0.0,306.5135192871094,312.0,70364.3203125,0.0,4643.90576171875,1.0,278.158447265625,282.925048828125,298.6837158203125,303.27294921875,293.1499938964844,293.1499938964844,278.45001220703125,38287.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884506344795227,1.0,0.0,0.0,3.5283896923065186,3.5284130573272705,8.307042094202188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.9775390625,0.0,1418.5810546875,1895.4371337890625,0.0,3258.796142578125,0.8801911473274231,1.0,0.0,3.0,1.0,0.0
18029280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7450299263000488,0.3875227570533752,0.3558079600334167,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8663935661315918,0.6211780309677124,0.5938976407051086,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8787931799888611,0.6494764685630798,0.4575470089912414,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8002166748046875,0.4827162623405456,0.4639863967895508,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6445913314819336,0.2484601587057113,1.1555777788162231,284.9114685058594,284.95001220703125,299.2023010253906,295.6713256835937,297.71533203125,297.1874389648437,284.91162109375,1.0,0.7304751873016357,0.3501504361629486,0.3501504361629486,1.0,,-3.635266542434693,0.9484353065490724,2.68683123588562,0.1248319074511528,0.8507243990898132,0.8507243990898132,0.0,306.5135192871094,312.0,70364.3203125,0.0,4643.90576171875,1.0,278.158447265625,282.925048828125,298.6837158203125,303.27294921875,293.1499938964844,293.1499938964844,278.45001220703125,38287.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884506344795227,1.0,0.0,0.0,3.5283896923065186,3.5284130573272705,8.307042094202188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.9775390625,0.0,1418.5810546875,1895.4371337890625,0.0,3258.796142578125,0.8801911473274231,1.0,0.0,3.0,1.0,0.0
18029340,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7432940602302551,0.3871015608310699,0.3553471863269806,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8641068339347839,0.6201319098472595,0.5928095579147339,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.878132164478302,0.6521911025047302,0.459330141544342,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7983522415161133,0.4824475049972534,0.463663250207901,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6433397531509399,0.2484945654869079,1.1557095050811768,284.99334716796875,284.95001220703125,299.2104797363281,295.6754150390625,297.7193603515625,297.1910705566406,284.9926147460937,1.0,0.7317842841148376,0.3497312068939209,0.3497312068939209,1.0,,-3.635310173034668,0.9470989108085632,2.688211441040039,0.1234694793820381,0.9277411103248596,0.9277411103248596,0.0,309.2237854003906,315.0,69769.53125,0.0,4660.87890625,1.0,278.44146728515625,283.02911376953125,298.6573486328125,303.130126953125,293.1499938964844,293.1499938964844,278.1499938964844,33703.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877729058265686,1.0,0.0,0.0,3.635580539703369,3.6356041431427,8.819436629892152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.61328125,0.0,1500.0740966796875,1895.4371337890625,0.0,3195.294677734375,0.9004460573196411,1.0,0.0,3.0,1.0,0.0
18029400,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7432940602302551,0.3871015608310699,0.3553471863269806,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8641068339347839,0.6201319098472595,0.5928095579147339,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.878132164478302,0.6521911025047302,0.459330141544342,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7983522415161133,0.4824475049972534,0.463663250207901,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6433397531509399,0.2484945654869079,1.1557095050811768,284.99334716796875,284.95001220703125,299.2104797363281,295.6754150390625,297.7193603515625,297.1910705566406,284.9926147460937,1.0,0.7317842841148376,0.3497312068939209,0.3497312068939209,1.0,,-3.635310173034668,0.9470989108085632,2.688211441040039,0.1234694793820381,0.9277411103248596,0.9277411103248596,0.0,309.2237854003906,315.0,69769.53125,0.0,4660.87890625,1.0,278.44146728515625,283.02911376953125,298.6573486328125,303.130126953125,293.1499938964844,293.1499938964844,278.1499938964844,33703.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877729058265686,1.0,0.0,0.0,3.635580539703369,3.6356041431427,8.819436629892152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.61328125,0.0,1500.0740966796875,1895.4371337890625,0.0,3195.294677734375,0.9004460573196411,1.0,0.0,3.0,1.0,0.0
18029460,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7409582138061523,0.385781317949295,0.3544853925704956,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8612061142921448,0.6181411147117615,0.5913046598434448,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8767523169517517,0.6537784934043884,0.4606984555721283,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7958980798721313,0.4814359843730926,0.4630321264266968,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.641685962677002,0.2481372207403183,1.15528666973114,284.9117431640625,284.95001220703125,299.225341796875,295.68328857421875,297.7193603515625,297.1869506835937,284.91192626953125,1.0,0.7330303192138672,0.3493179976940155,0.3493179976940155,1.0,,-3.63284969329834,0.9450002908706664,2.687849283218384,0.1221276745200157,0.8503179550170898,0.8503179550170898,0.0,312.5429382324219,318.0,70305.0625,0.0,4674.58935546875,1.0,278.1584167480469,282.9256286621094,298.6950988769531,303.2782287597656,293.1499938964844,293.1499938964844,278.45001220703125,38248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834117650985718,1.0,0.0,0.0,3.5248990058898926,3.5249223709106445,8.290613777717226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.6611328125,0.0,1414.639404296875,1895.4371337890625,0.0,3248.545654296875,0.8793606758117676,1.0,0.0,3.0,1.0,0.0
18029520,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7409582138061523,0.385781317949295,0.3544853925704956,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8612061142921448,0.6181411147117615,0.5913046598434448,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8767523169517517,0.6537784934043884,0.4606984555721283,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7958980798721313,0.4814359843730926,0.4630321264266968,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.641685962677002,0.2481372207403183,1.15528666973114,284.9117431640625,284.95001220703125,299.225341796875,295.68328857421875,297.7193603515625,297.1869506835937,284.91192626953125,1.0,0.7330303192138672,0.3493179976940155,0.3493179976940155,1.0,,-3.63284969329834,0.9450002908706664,2.687849283218384,0.1221276745200157,0.8503179550170898,0.8503179550170898,0.0,312.5429382324219,318.0,70305.0625,0.0,4674.58935546875,1.0,278.1584167480469,282.9256286621094,298.6950988769531,303.2782287597656,293.1499938964844,293.1499938964844,278.45001220703125,38248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834117650985718,1.0,0.0,0.0,3.5248990058898926,3.5249223709106445,8.290613777717226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.6611328125,0.0,1414.639404296875,1895.4371337890625,0.0,3248.545654296875,0.8793606758117676,1.0,0.0,3.0,1.0,0.0
18029580,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7396408915519714,0.3854870498180389,0.354068398475647,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8594945073127747,0.617377758026123,0.5904116034507751,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8761856555938721,0.6557564735412598,0.4619046747684479,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7944737076759338,0.4812297523021698,0.4627101421356201,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6407290697097778,0.2481490820646286,1.1551451683044434,285.0031433105469,284.95001220703125,299.23980712890625,295.69110107421875,297.724609375,297.1896667480469,285.00152587890625,1.0,0.7339223027229309,0.3490205109119415,0.3490205109119415,1.0,,-3.632158517837525,0.9438297748565674,2.688328742980957,0.1210973635315895,0.9250455498695374,0.9250455498695374,0.0,314.5688171386719,318.0,69653.359375,0.0,4685.23974609375,1.0,278.4267272949219,283.035888671875,298.6625061035156,303.1058349609375,293.1499938964844,293.1499938964844,278.45001220703125,33402.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768518567085266,1.0,0.0,0.0,3.611928701400757,3.611952066421509,8.705057439328812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.5654296875,0.0,1471.9931640625,1895.4371337890625,0.0,3187.070556640625,0.8948844075202942,1.0,0.0,3.0,1.0,0.0
18029640,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7392815351486206,0.3853520452976227,0.354017823934555,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8589907884597778,0.6170724034309387,0.5901956558227539,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8761321902275085,0.6564868688583374,0.4624761343002319,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7940770387649536,0.4811495840549469,0.4626924991607666,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6404843330383301,0.2481687217950821,1.155405044555664,284.9938049316406,284.95001220703125,299.2462463378906,295.694580078125,297.7267761230469,297.19061279296875,284.9930725097656,1.0,0.7343257665634155,0.3489048182964325,0.3489048182964325,1.0,,-3.632817506790161,0.9436577558517456,2.689159631729126,0.1208249852061271,0.927755892276764,0.927755892276764,0.0,315.2520446777344,321.0,69733.9765625,0.0,4691.3310546875,1.0,278.44146728515625,283.0295104980469,298.6759338378906,303.1444091796875,293.1499938964844,293.1499938964844,278.1499938964844,33666.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765040040016174,1.0,0.0,0.0,3.6334097385406494,3.633433103561402,8.808906954982376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.2109375,0.0,1497.4080810546875,1895.4371337890625,0.0,3183.80908203125,0.8999339938163757,1.0,0.0,3.0,1.0,0.0
18029700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7383520007133484,0.384711891412735,0.35373455286026,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8577958345413208,0.6161059141159058,0.5896074175834656,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8756977319717407,0.6572877168655396,0.4632991552352905,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7930851578712463,0.4806726574897766,0.4625082015991211,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6398473978042603,0.2480229139328003,1.1555602550506592,284.8788452148437,284.95001220703125,299.2587280273437,295.7013854980469,297.72833251953125,297.1889038085937,284.8793640136719,1.0,0.7350073456764221,0.3486981987953186,0.3486981987953186,1.0,,-3.6327314376831055,0.9429588913917542,2.689772605895996,0.1203013285994529,0.8457107543945312,0.8457107543945312,0.0,316.75006103515625,321.0,70522.703125,0.0,4700.3818359375,1.0,278.1987609863281,282.8990478515625,298.726318359375,303.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,38229.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881432831287384,1.0,0.0,0.0,3.58699369430542,3.58701753616333,8.585280966144637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.75390625,0.0,1480.5889892578125,1895.4371337890625,0.0,3230.00732421875,0.8906541466712952,1.0,0.0,3.0,1.0,0.0
18029760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7370262742042542,0.3840271234512329,0.3531551957130432,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8561898469924927,0.6150664687156677,0.5886784791946411,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8748143911361694,0.6580599546432495,0.4638395309448242,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7916870713233948,0.4801227450370788,0.4620497524738312,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.638897716999054,0.2478089481592178,1.1549782752990725,284.91278076171875,284.95001220703125,299.2724914550781,295.7088928222656,297.7296142578125,297.1863708496094,284.91339111328125,1.0,0.7355602979660034,0.3485078811645508,0.3485078811645508,1.0,,-3.630316734313965,0.9415956735610962,2.688720941543579,0.1195739060640335,0.8509424924850464,0.8509424924850464,0.0,318.5645751953125,324.0,70274.078125,0.0,4704.8544921875,1.0,278.1581726074219,282.9267272949219,298.7205505371094,303.3006591796875,293.1499938964844,293.1499938964844,278.45001220703125,38316.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821201920509338,1.0,0.0,0.0,3.522031307220459,3.522054433822632,8.277128245026688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.4736328125,0.0,1412.1298828125,1895.4371337890625,0.0,3236.447021484375,0.878885805606842,1.0,0.0,3.0,1.0,0.0
18029820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.73539799451828,0.3835927844047546,0.3526789844036102,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8540421724319458,0.6139832139015198,0.5875531435012817,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742279410362244,0.6607652306556702,0.4656093418598175,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7899057269096375,0.4798219799995422,0.4616931080818176,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6377392411231995,0.2478388547897339,1.1550806760787964,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.7398681640625,297.1903076171875,284.9934997558594,1.0,0.7368437051773071,0.3481271862983703,0.3481271862983703,1.0,,-3.630205392837525,0.940332055091858,2.689873218536377,0.1184037923812866,0.9283345341682434,0.9283345341682434,0.0,321.27606201171875,327.0,69739.796875,0.0,4721.3759765625,1.0,278.4414367675781,283.0293273925781,298.7066955566406,303.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,33634.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751139640808105,1.0,0.0,0.0,3.633860349655152,3.6338837146759033,8.811092584437574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.05078125,0.0,1497.6689453125,1895.4371337890625,0.0,3170.775390625,0.9000128507614136,1.0,0.0,3.0,1.0,0.0
18029880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.73539799451828,0.3835927844047546,0.3526789844036102,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8540421724319458,0.6139832139015198,0.5875531435012817,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742279410362244,0.6607652306556702,0.4656093418598175,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7899057269096375,0.4798219799995422,0.4616931080818176,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6377392411231995,0.2478388547897339,1.1550806760787964,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.7398681640625,297.1903076171875,284.9934997558594,1.0,0.7368437051773071,0.3481271862983703,0.3481271862983703,1.0,,-3.630205392837525,0.940332055091858,2.689873218536377,0.1184037923812866,0.9283345341682434,0.9283345341682434,0.0,321.27606201171875,327.0,69739.796875,0.0,4721.3759765625,1.0,278.4414367675781,283.0293273925781,298.7066955566406,303.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,33634.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751139640808105,1.0,0.0,0.0,3.633860349655152,3.6338837146759033,8.811092584437574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.05078125,0.0,1497.6689453125,1895.4371337890625,0.0,3170.775390625,0.9000128507614136,1.0,0.0,3.0,1.0,0.0
18029940,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7332035303115845,0.3822649717330932,0.3518093526363373,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8513296842575073,0.6119745969772339,0.5860232710838318,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8729576468467712,0.6623259782791138,0.4669612348079681,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7875699996948242,0.4787816405296325,0.4610341787338257,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.636206865310669,0.2474768459796905,1.1546369791030884,284.9124450683594,284.95001220703125,299.33837890625,295.7447509765625,297.7445983886719,297.185546875,284.9125671386719,1.0,0.738066554069519,0.3477464914321899,0.3477464914321899,1.0,,-3.62762713432312,0.938301920890808,2.6893250942230225,0.1172326132655143,0.8511943221092224,0.8511943221092224,0.0,324.590087890625,330.0,70311.0859375,0.0,4734.65673828125,1.0,278.158447265625,282.9252014160156,298.7557678222656,303.3367614746094,293.1499938964844,293.1499938964844,278.45001220703125,38181.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806580901145935,1.0,0.0,0.0,3.5257017612457275,3.5257251262664795,8.294390454466338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.33203125,0.0,1414.993408203125,1895.4371337890625,0.0,3222.747802734375,0.8795070052146912,1.0,0.0,3.0,1.0,0.0
18030000,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7332035303115845,0.3822649717330932,0.3518093526363373,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8513296842575073,0.6119745969772339,0.5860232710838318,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8729576468467712,0.6623259782791138,0.4669612348079681,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7875699996948242,0.4787816405296325,0.4610341787338257,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.636206865310669,0.2474768459796905,1.1546369791030884,284.9124450683594,284.95001220703125,299.33837890625,295.7447509765625,297.7445983886719,297.185546875,284.9125671386719,1.0,0.738066554069519,0.3477464914321899,0.3477464914321899,1.0,,-3.62762713432312,0.938301920890808,2.6893250942230225,0.1172326132655143,0.8511943221092224,0.8511943221092224,0.0,324.590087890625,330.0,70311.0859375,0.0,4734.65673828125,1.0,278.158447265625,282.9252014160156,298.7557678222656,303.3367614746094,293.1499938964844,293.1499938964844,278.45001220703125,38181.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806580901145935,1.0,0.0,0.0,3.5257017612457275,3.5257251262664795,8.294390454466338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.33203125,0.0,1414.993408203125,1895.4371337890625,0.0,3222.747802734375,0.8795070052146912,1.0,0.0,3.0,1.0,0.0
18030060,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7316263914108276,0.3818260729312897,0.3513325154781341,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.849261462688446,0.6108869314193726,0.5849002599716187,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8724145889282227,0.6650276184082031,0.4687305688858032,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7858386635780334,0.4784676432609558,0.4606675207614898,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.635094940662384,0.2475057542324066,1.1547386646270752,284.9947509765625,284.95001220703125,299.3766784667969,295.7655334472656,297.7569274902344,297.1896667480469,284.9940185546875,1.0,0.7393413782119751,0.3474013209342956,0.3474013209342956,1.0,,-3.627504587173462,0.9371444582939148,2.6903600692749023,0.1162003725767135,0.9292929768562316,0.9292929768562316,0.0,327.2947998046875,318.0,69772.8828125,0.0,4751.08984375,1.0,278.44146728515625,283.02886962890625,298.74627685546875,303.2152404785156,293.1499938964844,293.1499938964844,278.1499938964844,33612.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736264109611511,1.0,0.0,0.0,3.6359941959381104,3.6360175609588623,8.821443202577939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.0400390625,0.0,1499.8472900390625,1895.4371337890625,0.0,3156.825439453125,0.9004749059677124,1.0,0.0,3.0,1.0,0.0
18030120,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7316263914108276,0.3818260729312897,0.3513325154781341,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.849261462688446,0.6108869314193726,0.5849002599716187,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8724145889282227,0.6650276184082031,0.4687305688858032,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7858386635780334,0.4784676432609558,0.4606675207614898,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.635094940662384,0.2475057542324066,1.1547386646270752,284.9947509765625,284.95001220703125,299.3766784667969,295.7655334472656,297.7569274902344,297.1896667480469,284.9940185546875,1.0,0.7393413782119751,0.3474013209342956,0.3474013209342956,1.0,,-3.627504587173462,0.9371444582939148,2.6903600692749023,0.1162003725767135,0.9292929768562316,0.9292929768562316,0.0,327.2947998046875,318.0,69772.8828125,0.0,4751.08984375,1.0,278.44146728515625,283.02886962890625,298.74627685546875,303.2152404785156,293.1499938964844,293.1499938964844,278.1499938964844,33612.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736264109611511,1.0,0.0,0.0,3.6359941959381104,3.6360175609588623,8.821443202577939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.0400390625,0.0,1499.8472900390625,1895.4371337890625,0.0,3156.825439453125,0.9004749059677124,1.0,0.0,3.0,1.0,0.0
18030180,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7326377630233765,0.380519151687622,0.3502057194709778,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8505191206932068,0.6088847517967224,0.5830907225608826,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8754038214683533,0.6665899157524109,0.4698734879493713,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7873589396476746,0.4774278402328491,0.4597231149673462,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6363361477851868,0.2471579015254974,1.1529947519302368,284.9114074707031,284.95001220703125,299.41766357421875,295.7876281738281,297.76324462890625,297.1849975585937,284.9114990234375,1.0,0.7365167737007141,0.3470561504364013,0.3470561504364013,1.0,,-3.62212586402893,0.934368371963501,2.687757730484009,0.1149844974279403,0.8508682250976562,0.8508682250976562,0.0,323.3707275390625,306.0,70312.4296875,0.0,4711.64501953125,1.0,278.158447265625,282.9238586425781,298.7982788085937,303.380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38228.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791146278381348,1.0,0.0,0.0,3.52675199508667,3.5267751216888428,8.299331852867908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.4248046875,0.0,1416.4365234375,1895.4371337890625,0.0,3208.282470703125,0.8797684907913208,1.0,0.0,3.0,1.0,0.0
18030240,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7326377630233765,0.380519151687622,0.3502057194709778,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8505191206932068,0.6088847517967224,0.5830907225608826,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8754038214683533,0.6665899157524109,0.4698734879493713,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7873589396476746,0.4774278402328491,0.4597231149673462,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6363361477851868,0.2471579015254974,1.1529947519302368,284.9114074707031,284.95001220703125,299.41766357421875,295.7876281738281,297.76324462890625,297.1849975585937,284.9114990234375,1.0,0.7365167737007141,0.3470561504364013,0.3470561504364013,1.0,,-3.62212586402893,0.934368371963501,2.687757730484009,0.1149844974279403,0.8508682250976562,0.8508682250976562,0.0,323.3707275390625,306.0,70312.4296875,0.0,4711.64501953125,1.0,278.158447265625,282.9238586425781,298.7982788085937,303.380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38228.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791146278381348,1.0,0.0,0.0,3.52675199508667,3.5267751216888428,8.299331852867908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.4248046875,0.0,1416.4365234375,1895.4371337890625,0.0,3208.282470703125,0.8797684907913208,1.0,0.0,3.0,1.0,0.0
18030300,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7340109348297119,0.3803028464317322,0.3496592044830322,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8521894216537476,0.608318030834198,0.5821822881698608,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8780578374862671,0.6679379343986511,0.4704846143722534,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7891250252723694,0.4772464632987976,0.4592195451259613,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6376715302467346,0.2471636235713958,1.1518234014511108,285.0126647949219,284.95001220703125,299.43896484375,295.7990417480469,297.7698059082031,297.1869506835937,285.01239013671875,1.0,0.7343570590019226,0.3468835651874542,0.3468835651874542,1.0,,-3.619089603424072,0.9328809380531312,2.686208724975586,0.1142065823078155,0.9231926202774048,0.9231926202774048,0.0,319.6240234375,306.0,69553.09375,0.0,4679.97509765625,1.0,278.3988037109375,283.0415344238281,298.7671203613281,303.1825256347656,293.1499938964844,293.1499938964844,278.45001220703125,33932.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735542297363281,1.0,0.0,0.0,3.577822208404541,3.577845335006714,8.541434795006353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.08984375,0.0,1439.179443359375,1895.4371337890625,0.0,3156.1484375,0.8891505002975464,1.0,0.0,3.0,1.0,0.0
18030360,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7361021041870117,0.3801705241203308,0.349377691745758,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8546698689460754,0.6078501343727112,0.5815678238868713,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8816050887107849,0.6693581938743591,0.4713528454303741,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7916831970214844,0.4771656990051269,0.4589556753635406,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6396138668060303,0.2472610771656036,1.1512947082519531,284.9920654296875,284.95001220703125,299.4606628417969,295.8106384277344,297.7772521972656,297.1899108886719,284.9908752441406,1.0,0.7320064306259155,0.3467344939708709,0.3467344939708709,1.0,,-3.6181015968322754,0.932090163230896,2.686011552810669,0.113721989095211,0.9269095063209534,0.9269095063209534,0.0,314.93817138671875,294.0,69720.84375,0.0,4648.2587890625,1.0,278.4423217773437,283.0265808105469,298.78985595703125,303.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,33627.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718644976615906,1.0,0.0,0.0,3.6362075805664062,3.636230945587158,8.822478889669583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.8203125,0.0,1500.1904296875,1895.4371337890625,0.0,3140.300048828125,0.9002576470375061,1.0,0.0,3.0,1.0,0.0
18030420,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7401124238967896,0.3790003061294555,0.348157525062561,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8596174716949463,0.6059470772743225,0.5796219706535339,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8886241912841797,0.6710216403007507,0.4723994433879852,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7967585325241089,0.4762217104434967,0.4578716456890106,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6435323357582092,0.2470367848873138,1.1490010023117063,284.9113464355469,284.95001220703125,299.5050048828125,295.83416748046875,297.7852478027344,297.1863708496094,284.9114685058594,1.0,0.7265353798866272,0.3464364111423492,0.3464364111423492,1.0,,-3.611497163772583,0.9290950298309326,2.6824021339416504,0.1125195622444152,0.8494824767112732,0.8494824767112732,0.0,305.2039489746094,282.0,70220.6640625,0.0,4569.818359375,1.0,278.15850830078125,282.9248352050781,298.8438720703125,303.4202575683594,293.1499938964844,293.1499938964844,278.45001220703125,38279.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771832585334778,1.0,0.0,0.0,3.5214555263519287,3.5214786529541016,8.274423066723102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.2568359375,0.0,1411.2603759765625,1895.4371337890625,0.0,3190.177734375,0.8786499500274658,1.0,0.0,3.0,1.0,0.0
18030480,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7401124238967896,0.3790003061294555,0.348157525062561,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8596174716949463,0.6059470772743225,0.5796219706535339,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8886241912841797,0.6710216403007507,0.4723994433879852,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7967585325241089,0.4762217104434967,0.4578716456890106,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6435323357582092,0.2470367848873138,1.1490010023117063,284.9113464355469,284.95001220703125,299.5050048828125,295.83416748046875,297.7852478027344,297.1863708496094,284.9114685058594,1.0,0.7265353798866272,0.3464364111423492,0.3464364111423492,1.0,,-3.611497163772583,0.9290950298309326,2.6824021339416504,0.1125195622444152,0.8494824767112732,0.8494824767112732,0.0,305.2039489746094,282.0,70220.6640625,0.0,4569.818359375,1.0,278.15850830078125,282.9248352050781,298.8438720703125,303.4202575683594,293.1499938964844,293.1499938964844,278.45001220703125,38279.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771832585334778,1.0,0.0,0.0,3.5214555263519287,3.5214786529541016,8.274423066723102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.2568359375,0.0,1411.2603759765625,1895.4371337890625,0.0,3190.177734375,0.8786499500274658,1.0,0.0,3.0,1.0,0.0
