time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7455950379371643,0.3787559270858764,0.3473311364650726,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8662514686584473,0.6049935221672058,0.578075647354126,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8975064754486084,0.6738783717155457,0.4738676249980926,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8033781051635742,0.476039856672287,0.4570782482624054,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6486852765083313,0.2472518235445022,1.1473044157028198,284.9926452636719,284.95001220703125,299.54998779296875,295.8578186035156,297.8003845214844,297.19207763671875,284.9919128417969,1.0,0.7206540107727051,0.3461382985115051,0.3461382985115051,1.0,,-3.6074059009552,0.926879584789276,2.68052625656128,0.1113381534814834,0.9258448481559752,0.9258448481559752,0.0,293.9104919433594,270.0,69629.578125,0.0,4488.95361328125,1.0,278.4414367675781,283.0283203125,298.83746337890625,303.298828125,293.1499938964844,293.1499938964844,278.1499938964844,33706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699197173118591,1.0,0.0,0.0,3.62887191772461,3.628895282745361,8.786917646830261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.1572265625,0.0,1492.7254638671875,1895.4371337890625,0.0,3122.057373046875,0.8989335894584656,1.0,0.0,3.0,1.0,0.0
18030600,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7455950379371643,0.3787559270858764,0.3473311364650726,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8662514686584473,0.6049935221672058,0.578075647354126,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8975064754486084,0.6738783717155457,0.4738676249980926,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8033781051635742,0.476039856672287,0.4570782482624054,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6486852765083313,0.2472518235445022,1.1473044157028198,284.9926452636719,284.95001220703125,299.54998779296875,295.8578186035156,297.8003845214844,297.19207763671875,284.9919128417969,1.0,0.7206540107727051,0.3461382985115051,0.3461382985115051,1.0,,-3.6074059009552,0.926879584789276,2.68052625656128,0.1113381534814834,0.9258448481559752,0.9258448481559752,0.0,293.9104919433594,270.0,69629.578125,0.0,4488.95361328125,1.0,278.4414367675781,283.0283203125,298.83746337890625,303.298828125,293.1499938964844,293.1499938964844,278.1499938964844,33706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699197173118591,1.0,0.0,0.0,3.62887191772461,3.628895282745361,8.786917646830261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.1572265625,0.0,1492.7254638671875,1895.4371337890625,0.0,3122.057373046875,0.8989335894584656,1.0,0.0,3.0,1.0,0.0
18030660,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.751146137714386,0.3776719272136688,0.346131294965744,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8730682730674744,0.6031644344329834,0.576136589050293,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9065608978271484,0.6756093502044678,0.474915474653244,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8100075125694275,0.4751648902893066,0.455998808145523,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6540804505348206,0.2471194118261337,1.1451600790023804,284.91162109375,284.95001220703125,299.5950012207031,295.88116455078125,297.8089904785156,297.1890869140625,284.9117431640625,1.0,0.7144723534584045,0.345887690782547,0.345887690782547,1.0,,-3.601020097732544,0.9241024851799012,2.676917552947998,0.1103017330169677,0.8485201001167297,0.8485201001167297,0.0,282.7409973144531,258.0,70140.3515625,0.0,4402.7861328125,1.0,278.1584777832031,282.9259338378906,298.8910217285156,303.4628295898437,293.1499938964844,293.1499938964844,278.45001220703125,38271.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752265572547913,1.0,0.0,0.0,3.5165369510650635,3.5165603160858154,8.251325311903202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.6728515625,0.0,1406.0672607421875,1895.4371337890625,0.0,3171.8310546875,0.877531111240387,1.0,0.0,3.0,1.0,0.0
18030720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.751146137714386,0.3776719272136688,0.346131294965744,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8730682730674744,0.6031644344329834,0.576136589050293,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9065608978271484,0.6756093502044678,0.474915474653244,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8100075125694275,0.4751648902893066,0.455998808145523,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6540804505348206,0.2471194118261337,1.1451600790023804,284.91162109375,284.95001220703125,299.5950012207031,295.88116455078125,297.8089904785156,297.1890869140625,284.9117431640625,1.0,0.7144723534584045,0.345887690782547,0.345887690782547,1.0,,-3.601020097732544,0.9241024851799012,2.676917552947998,0.1103017330169677,0.8485201001167297,0.8485201001167297,0.0,282.7409973144531,258.0,70140.3515625,0.0,4402.7861328125,1.0,278.1584777832031,282.9259338378906,298.8910217285156,303.4628295898437,293.1499938964844,293.1499938964844,278.45001220703125,38271.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752265572547913,1.0,0.0,0.0,3.5165369510650635,3.5165603160858154,8.251325311903202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.6728515625,0.0,1406.0672607421875,1895.4371337890625,0.0,3171.8310546875,0.877531111240387,1.0,0.0,3.0,1.0,0.0
18030780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7565791606903076,0.3775379657745361,0.3454400300979614,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8796113133430481,0.6024550795555115,0.574857234954834,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.915582537651062,0.677964448928833,0.4760528206825256,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8159924745559692,0.4750636219978332,0.4553285837173462,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6592175960540771,0.2473398000001907,1.1437934637069702,284.99835205078125,284.95001220703125,299.63055419921875,295.8993835449219,297.8212890625,297.1940002441406,284.99725341796875,1.0,0.7094418406486511,0.3456872403621673,0.3456872403621673,1.0,,-3.5975587368011475,0.9223976135253906,2.675161123275757,0.1094384416937828,0.9226343035697936,0.9226343035697936,0.0,273.1898498535156,258.0,69503.8984375,0.0,4334.73486328125,1.0,278.43243408203125,283.0329895019531,298.8719482421875,303.3127136230469,293.1499938964844,293.1499938964844,278.45001220703125,33493.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682597279548645,1.0,0.0,0.0,3.610698938369751,3.610722303390503,8.699130944478384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.5302734375,0.0,1471.328369140625,1895.4371337890625,0.0,3106.485595703125,0.8945120573043823,1.0,0.0,3.0,1.0,0.0
18030840,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7581197619438171,0.3774850964546203,0.3453345894813537,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8814429640769958,0.6022638082504272,0.5746153593063354,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9181323051452636,0.6785160899162292,0.4763998091220855,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8176257610321045,0.4750341773033142,0.4552284479141235,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6606677174568176,0.247404009103775,1.1436612606048584,284.9927673339844,284.95001220703125,299.63934326171875,295.9038391113281,297.8241882324219,297.1950378417969,284.9920349121094,1.0,0.7082120776176453,0.3456371128559112,0.3456371128559112,1.0,,-3.597279787063598,0.922149419784546,2.6751303672790527,0.1093046441674232,0.9249706864356996,0.9249706864356996,0.0,270.72869873046875,246.0,69560.6015625,0.0,4318.86279296875,1.0,278.4413757324219,283.0290832519531,298.8839416503906,303.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,33689.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680592179298401,1.0,0.0,0.0,3.6246509552001953,3.6246743202209473,8.766488690525875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.259765625,0.0,1487.984619140625,1895.4371337890625,0.0,3104.6044921875,0.8979745507240295,1.0,0.0,3.0,1.0,0.0
18030900,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.761773943901062,0.3769855797290802,0.3448938429355621,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8858228325843811,0.6014007925987244,0.5738229751586914,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9243107438087464,0.6794053316116333,0.4770746231079101,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8214945197105408,0.4746505320072174,0.4548359513282776,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6641749143600464,0.2473960071802139,1.1430413722991943,284.87799072265625,284.95001220703125,299.6610412597656,295.9147644042969,297.8285522460937,297.1938781738281,284.8785400390625,1.0,0.705085277557373,0.3455118238925934,0.3455118238925934,1.0,,-3.5953972339630127,0.9211640357971193,2.6742331981658936,0.1089279502630233,0.8427271842956543,0.8427271842956543,0.0,264.8170166015625,246.0,70317.484375,0.0,4277.5,1.0,278.198974609375,282.8993225097656,298.9387512207031,303.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,38323.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729097247123718,1.0,0.0,0.0,3.576279640197754,3.576303243637085,8.534070730092935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.3095703125,0.0,1469.72119140625,1895.4371337890625,0.0,3150.103515625,0.8883063197135925,1.0,0.0,3.0,1.0,0.0
18030960,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7651061415672302,0.3764505386352539,0.3441699147224426,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8898749351501465,0.6004839539527893,0.5727120637893677,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9301191568374634,0.68027663230896,0.4774637520313263,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8250396847724915,0.4742043316364288,0.4541806876659393,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.667439877986908,0.2473281472921371,1.1417189836502075,284.91259765625,284.95001220703125,299.6823425292969,295.9253845214844,297.83233642578125,297.1921081542969,284.9131774902344,1.0,0.701815664768219,0.345400869846344,0.345400869846344,1.0,,-3.591280221939087,0.91954106092453,2.671739101409912,0.108348049223423,0.8483297824859619,0.8483297824859619,0.0,259.2006225585937,234.0,70055.1015625,0.0,4232.052734375,1.0,278.15826416015625,282.927978515625,298.9361572265625,303.5041198730469,293.1499938964844,293.1499938964844,278.45001220703125,38365.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735045194625854,1.0,0.0,0.0,3.5102858543396,3.5103089809417725,8.222014571401814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.0234375,0.0,1400.2342529296875,1895.4371337890625,0.0,3155.681884765625,0.8763347864151001,1.0,0.0,3.0,1.0,0.0
18031020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7737094759941101,0.3762999475002289,0.3433977663516998,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9000024199485779,0.5996202826499939,0.5712170600891113,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9440667629241944,0.6832083463668823,0.4789572060108185,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8337863087654114,0.4741085767745971,0.4534352719783783,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6755582094192505,0.2476580291986465,1.1403932571411133,284.9925231933594,284.95001220703125,299.7232971191406,295.9454650878906,297.8466796875,297.1980285644531,284.99176025390625,1.0,0.6954181790351868,0.3451789319515228,0.3451789319515228,1.0,,-3.5878500938415527,0.9177770018577576,2.6700730323791504,0.107462003827095,0.9240299463272096,0.9240299463272096,0.0,247.01910400390625,222.0,69497.2890625,0.0,4148.30712890625,1.0,278.4413452148437,283.02935791015625,298.9263000488281,303.3812866210937,293.1499938964844,293.1499938964844,278.1499938964844,33685.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664688467979431,1.0,0.0,0.0,3.62107515335083,3.621098279953003,8.749200333113549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.0703125,0.0,1484.04541015625,1895.4371337890625,0.0,3089.68505859375,0.8971652388572693,1.0,0.0,3.0,1.0,0.0
18031080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7737094759941101,0.3762999475002289,0.3433977663516998,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9000024199485779,0.5996202826499939,0.5712170600891113,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9440667629241944,0.6832083463668823,0.4789572060108185,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8337863087654114,0.4741085767745971,0.4534352719783783,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6755582094192505,0.2476580291986465,1.1403932571411133,284.9925231933594,284.95001220703125,299.7232971191406,295.9454650878906,297.8466796875,297.1980285644531,284.99176025390625,1.0,0.6954181790351868,0.3451789319515228,0.3451789319515228,1.0,,-3.5878500938415527,0.9177770018577576,2.6700730323791504,0.107462003827095,0.9240299463272096,0.9240299463272096,0.0,247.01910400390625,222.0,69497.2890625,0.0,4148.30712890625,1.0,278.4413452148437,283.02935791015625,298.9263000488281,303.3812866210937,293.1499938964844,293.1499938964844,278.1499938964844,33685.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664688467979431,1.0,0.0,0.0,3.62107515335083,3.621098279953003,8.749200333113549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.0703125,0.0,1484.04541015625,1895.4371337890625,0.0,3089.68505859375,0.8971652388572693,1.0,0.0,3.0,1.0,0.0
18031140,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7823724746704102,0.3753023743629455,0.3422576785087585,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9105204939842224,0.5978792309761047,0.5693405866622925,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.95742267370224,0.6849813461303711,0.4800235629081726,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8426878452301025,0.4733126163482666,0.4524115622043609,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6838852167129517,0.2476223558187484,1.1386077404022217,284.91192626953125,284.95001220703125,299.7616271972656,295.963623046875,297.8535461425781,297.19500732421875,284.9119873046875,1.0,0.6889219284057617,0.3449569940567016,0.3449569940567016,1.0,,-3.582132577896118,0.9153065085411072,2.666826009750366,0.1065662801265716,0.8471062779426575,0.8471062779426575,0.0,235.4125823974609,210.0,70001.53125,0.0,4062.255615234375,1.0,278.1585388183594,282.9274597167969,298.9747619628906,303.54034423828125,293.1499938964844,293.1499938964844,278.45001220703125,38260.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720387816429138,1.0,0.0,0.0,3.5085623264312744,3.508585453033448,8.213943374357768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.4755859375,0.0,1397.6875,1895.4371337890625,0.0,3141.9345703125,0.8757574558258057,1.0,0.0,3.0,1.0,0.0
18031200,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7823724746704102,0.3753023743629455,0.3422576785087585,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9105204939842224,0.5978792309761047,0.5693405866622925,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.95742267370224,0.6849813461303711,0.4800235629081726,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8426878452301025,0.4733126163482666,0.4524115622043609,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6838852167129517,0.2476223558187484,1.1386077404022217,284.91192626953125,284.95001220703125,299.7616271972656,295.963623046875,297.8535461425781,297.19500732421875,284.9119873046875,1.0,0.6889219284057617,0.3449569940567016,0.3449569940567016,1.0,,-3.582132577896118,0.9153065085411072,2.666826009750366,0.1065662801265716,0.8471062779426575,0.8471062779426575,0.0,235.4125823974609,210.0,70001.53125,0.0,4062.255615234375,1.0,278.1585388183594,282.9274597167969,298.9747619628906,303.54034423828125,293.1499938964844,293.1499938964844,278.45001220703125,38260.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720387816429138,1.0,0.0,0.0,3.5085623264312744,3.508585453033448,8.213943374357768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.4755859375,0.0,1397.6875,1895.4371337890625,0.0,3141.9345703125,0.8757574558258057,1.0,0.0,3.0,1.0,0.0
18031260,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7929800748825073,0.3751769363880157,0.3415125012397766,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.924169898033142,0.5970425009727478,0.5678755640983582,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9719577431678772,0.6879189610481262,0.4815250933170318,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535380959510803,0.4732424616813659,0.4516933858394623,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6938132047653198,0.2479863464832306,1.1374391317367554,284.9921875,284.95001220703125,299.79656982421875,295.9795227050781,297.86627197265625,297.2007751464844,284.991455078125,1.0,0.6824439167976379,0.344770610332489,0.344770610332489,1.0,,-3.579002857208252,0.9137464761734008,2.665256261825561,0.1058053523302078,0.9228350520133972,0.9228350520133972,0.0,223.18716430664065,198.0,69423.1484375,0.0,3979.386962890625,1.0,278.4413146972656,283.0297241210937,298.96124267578125,303.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,33692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651924133300781,1.0,0.0,0.0,3.616918563842773,3.616941928863525,8.729126079742855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.0615234375,0.0,1479.5665283203125,1895.4371337890625,0.0,3077.710693359375,0.8962345123291016,1.0,0.0,3.0,1.0,0.0
18031320,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7929800748825073,0.3751769363880157,0.3415125012397766,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.924169898033142,0.5970425009727478,0.5678755640983582,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9719577431678772,0.6879189610481262,0.4815250933170318,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535380959510803,0.4732424616813659,0.4516933858394623,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6938132047653198,0.2479863464832306,1.1374391317367554,284.9921875,284.95001220703125,299.79656982421875,295.9795227050781,297.86627197265625,297.2007751464844,284.991455078125,1.0,0.6824439167976379,0.344770610332489,0.344770610332489,1.0,,-3.579002857208252,0.9137464761734008,2.665256261825561,0.1058053523302078,0.9228350520133972,0.9228350520133972,0.0,223.18716430664065,198.0,69423.1484375,0.0,3979.386962890625,1.0,278.4413146972656,283.0297241210937,298.96124267578125,303.4131774902344,293.1499938964844,293.1499938964844,278.1499938964844,33692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651924133300781,1.0,0.0,0.0,3.616918563842773,3.616941928863525,8.729126079742855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.0615234375,0.0,1479.5665283203125,1895.4371337890625,0.0,3077.710693359375,0.8962345123291016,1.0,0.0,3.0,1.0,0.0
18031380,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8037207722663879,0.3742088675498962,0.3403965830802917,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9383578896522522,0.5953339338302612,0.5660268664360046,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9851345419883728,0.6896893382072449,0.4825895726680755,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8649206161499023,0.4724749028682709,0.4506941735744476,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7039883732795715,0.2479840219020843,1.1357967853546145,284.9119567871094,284.95001220703125,299.8275146484375,295.9927673339844,297.8712158203125,297.1976013183594,284.9119873046875,1.0,0.6758747696876526,0.3445842564105987,0.3445842564105987,1.0,,-3.573547124862671,0.9114723205566406,2.6620748043060303,0.10502889752388,0.8460868000984192,0.8460868000984192,0.0,211.563705444336,186.0,69914.8984375,0.0,3894.374755859375,1.0,278.1585693359375,282.9283142089844,299.0047607421875,303.5666809082031,293.1499938964844,293.1499938964844,278.45001220703125,38268.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709347248077393,1.0,0.0,0.0,3.503664970397949,3.503688097000122,8.191028655346599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.240234375,0.0,1392.671142578125,1895.4371337890625,0.0,3131.57861328125,0.8746798634529114,1.0,0.0,3.0,1.0,0.0
18031440,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8037207722663879,0.3742088675498962,0.3403965830802917,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9383578896522522,0.5953339338302612,0.5660268664360046,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9851345419883728,0.6896893382072449,0.4825895726680755,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8649206161499023,0.4724749028682709,0.4506941735744476,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7039883732795715,0.2479840219020843,1.1357967853546145,284.9119567871094,284.95001220703125,299.8275146484375,295.9927673339844,297.8712158203125,297.1976013183594,284.9119873046875,1.0,0.6758747696876526,0.3445842564105987,0.3445842564105987,1.0,,-3.573547124862671,0.9114723205566406,2.6620748043060303,0.10502889752388,0.8460868000984192,0.8460868000984192,0.0,211.563705444336,186.0,69914.8984375,0.0,3894.374755859375,1.0,278.1585693359375,282.9283142089844,299.0047607421875,303.5666809082031,293.1499938964844,293.1499938964844,278.45001220703125,38268.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709347248077393,1.0,0.0,0.0,3.503664970397949,3.503688097000122,8.191028655346599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.240234375,0.0,1392.671142578125,1895.4371337890625,0.0,3131.57861328125,0.8746798634529114,1.0,0.0,3.0,1.0,0.0
18031500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8096744418144226,0.3741251528263092,0.3399001061916351,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9461538195610046,0.5948865413665771,0.565155565738678,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.99173504114151,0.6911318898200989,0.4832035303115845,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8713920712471008,0.4724088609218597,0.4502210021018982,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7095833420753479,0.2481430768966674,1.134932518005371,285.0126037597656,284.95001220703125,299.8412780761719,295.9982604980469,297.876220703125,297.1999816894531,285.01220703125,1.0,0.6725444793701172,0.3444910645484924,0.3444910645484924,1.0,,-3.5710251331329346,0.9104037880897522,2.660621166229248,0.1045371368527412,0.9180660247802734,0.9180660247802734,0.0,205.5974578857422,186.0,69173.46875,0.0,3851.555908203125,1.0,278.3982238769531,283.0449523925781,298.9683837890625,303.36474609375,293.1499938964844,293.1499938964844,278.45001220703125,33902.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656151294708252,1.0,0.0,0.0,3.555454969406128,3.5554776191711426,8.434972187387757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.740234375,0.0,1415.218017578125,1895.4371337890625,0.0,3081.67626953125,0.8841575384140015,1.0,0.0,3.0,1.0,0.0
18031560,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8163220882415771,0.3741034865379333,0.3396677672863006,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.954878866672516,0.5945199728012085,0.5645815134048462,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9985969066619872,0.6926273107528687,0.4840132296085357,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8789383769035339,0.4724263548851013,0.4499953091144562,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7157328128814697,0.2483763843774795,1.134758234024048,284.9908142089844,284.95001220703125,299.853759765625,296.0029296875,297.8815612792969,297.2031555175781,284.9895935058594,1.0,0.6693153381347656,0.3444028198719024,0.3444028198719024,1.0,,-3.5704245567321777,0.9099339842796326,2.6604905128479004,0.1042927950620651,0.9207192659378052,0.9207192659378052,0.0,199.37057495117188,189.0,69332.375,0.0,3812.193359375,1.0,278.4421081542969,283.0289611816406,298.9849548339844,303.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,33634.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642457127571106,1.0,0.0,0.0,3.613871574401856,3.613894939422608,8.714424666322884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.53515625,0.0,1475.8218994140625,1895.4371337890625,0.0,3068.82958984375,0.8952364921569824,1.0,0.0,3.0,1.0,0.0
18031620,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8165849447250366,0.3730726838111877,0.3389419019222259,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9550915360450744,0.5927610993385315,0.5631526112556458,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6953644752502441,0.4846898019313812,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8794937133789062,0.4716063141822815,0.4494125247001648,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7165363430976868,0.2483316659927368,1.1351144313812256,284.9096069335937,284.95001220703125,299.8746643066406,296.0096435546875,297.8851928710937,297.2024230957031,284.90850830078125,1.0,0.6657809615135193,0.3442263007164001,0.3442263007164001,1.0,,-3.548941373825073,0.9026439189910888,2.6462974548339844,0.1055956408381462,0.842329740524292,0.842329740524292,0.0,197.8653106689453,192.0,69628.765625,0.0,3769.49609375,1.0,278.1586303710937,282.9275207519531,299.0221252441406,303.57476806640625,293.1499938964844,293.1499938964844,278.45001220703125,38435.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701345920562744,1.0,0.0,0.0,3.492449283599853,3.492472171783448,8.138671319102286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.8701171875,0.0,1382.28466796875,1895.4371337890625,0.0,3124.0732421875,0.8723199367523193,1.0,0.0,3.0,1.0,0.0
18031680,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8165849447250366,0.3730726838111877,0.3389419019222259,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9550915360450744,0.5927610993385315,0.5631526112556458,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6953644752502441,0.4846898019313812,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8794937133789062,0.4716063141822815,0.4494125247001648,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7165363430976868,0.2483316659927368,1.1351144313812256,284.9096069335937,284.95001220703125,299.8746643066406,296.0096435546875,297.8851928710937,297.2024230957031,284.90850830078125,1.0,0.6657809615135193,0.3442263007164001,0.3442263007164001,1.0,,-3.548941373825073,0.9026439189910888,2.6462974548339844,0.1055956408381462,0.842329740524292,0.842329740524292,0.0,197.8653106689453,192.0,69628.765625,0.0,3769.49609375,1.0,278.1586303710937,282.9275207519531,299.0221252441406,303.57476806640625,293.1499938964844,293.1499938964844,278.45001220703125,38435.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701345920562744,1.0,0.0,0.0,3.492449283599853,3.492472171783448,8.138671319102286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.8701171875,0.0,1382.28466796875,1895.4371337890625,0.0,3124.0732421875,0.8723199367523193,1.0,0.0,3.0,1.0,0.0
18031740,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8206043243408203,0.3729145228862762,0.3384647071361542,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.960156261920929,0.5919159054756165,0.5619903206825256,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6996253728866577,0.4771966636180877,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8843227028846741,0.4715199470520019,0.4489905536174774,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7204940319061279,0.2487042099237442,1.135453224182129,284.9903259277344,284.95001220703125,299.8895263671875,296.0125427246094,297.8966369628906,297.2128601074219,284.9896850585937,1.0,0.6653662323951721,0.3440498113632202,0.3440498113632202,1.0,,-3.5574097633361816,0.9048219323158264,2.652587890625,0.1023676246404647,0.9171178936958312,0.9171178936958312,0.0,194.1858673095703,195.0,69101.8203125,0.0,3747.74267578125,1.0,278.441162109375,283.0312805175781,298.99566650390625,303.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,33775.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635283708572388,1.0,0.0,0.0,3.5986428260803223,3.598665952682495,8.641134741083079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.9267578125,0.0,1460.3662109375,1895.4371337890625,0.0,3062.1005859375,0.8922255039215088,1.0,0.0,3.0,1.0,0.0
18031800,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8206043243408203,0.3729145228862762,0.3384647071361542,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.960156261920929,0.5919159054756165,0.5619903206825256,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6996253728866577,0.4771966636180877,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8843227028846741,0.4715199470520019,0.4489905536174774,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7204940319061279,0.2487042099237442,1.135453224182129,284.9903259277344,284.95001220703125,299.8895263671875,296.0125427246094,297.8966369628906,297.2128601074219,284.9896850585937,1.0,0.6653662323951721,0.3440498113632202,0.3440498113632202,1.0,,-3.5574097633361816,0.9048219323158264,2.652587890625,0.1023676246404647,0.9171178936958312,0.9171178936958312,0.0,194.1858673095703,195.0,69101.8203125,0.0,3747.74267578125,1.0,278.441162109375,283.0312805175781,298.99566650390625,303.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,33775.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635283708572388,1.0,0.0,0.0,3.5986428260803223,3.598665952682495,8.641134741083079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.9267578125,0.0,1460.3662109375,1895.4371337890625,0.0,3062.1005859375,0.8922255039215088,1.0,0.0,3.0,1.0,0.0
18031860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8193312287330627,0.3718745410442352,0.3377313017845154,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9583724141120912,0.590172290802002,0.5605757832527161,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7024512887001038,0.47852623462677,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8830932378768921,0.4706980586051941,0.4484108388423919,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7199463248252869,0.2486579716205597,1.1358736753463743,284.9140625,284.95001220703125,299.8976745605469,296.01123046875,297.89776611328125,297.2120666503906,284.9140625,1.0,0.6655579209327698,0.3439195454120636,0.3439195454120636,1.0,,-3.55623459815979,0.9040379524230956,2.6521966457366943,0.1019894853234291,0.8433232307434082,0.8433232307434082,0.0,194.76275634765625,198.0,69608.4921875,0.0,3748.305419921875,1.0,278.15875244140625,282.93292236328125,299.0253601074219,303.5703430175781,293.1499938964844,293.1499938964844,278.45001220703125,38203.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696755766868591,1.0,0.0,0.0,3.4852023124694824,3.485225200653076,8.104930770969077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.41796875,0.0,1373.1793212890625,1895.4371337890625,0.0,3119.767578125,0.8705609440803528,1.0,0.0,3.0,1.0,0.0
18031920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8193312287330627,0.3718745410442352,0.3377313017845154,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9583724141120912,0.590172290802002,0.5605757832527161,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7024512887001038,0.47852623462677,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8830932378768921,0.4706980586051941,0.4484108388423919,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7199463248252869,0.2486579716205597,1.1358736753463743,284.9140625,284.95001220703125,299.8976745605469,296.01123046875,297.89776611328125,297.2120666503906,284.9140625,1.0,0.6655579209327698,0.3439195454120636,0.3439195454120636,1.0,,-3.55623459815979,0.9040379524230956,2.6521966457366943,0.1019894853234291,0.8433232307434082,0.8433232307434082,0.0,194.76275634765625,198.0,69608.4921875,0.0,3748.305419921875,1.0,278.15875244140625,282.93292236328125,299.0253601074219,303.5703430175781,293.1499938964844,293.1499938964844,278.45001220703125,38203.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696755766868591,1.0,0.0,0.0,3.4852023124694824,3.485225200653076,8.104930770969077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.41796875,0.0,1373.1793212890625,1895.4371337890625,0.0,3119.767578125,0.8705609440803528,1.0,0.0,3.0,1.0,0.0
18031980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8179649710655212,0.3716722130775451,0.337409645318985,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9563490748405457,0.5893871188163757,0.5596745014190674,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.705306887626648,0.4806119203567505,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.881615161895752,0.4705734848976135,0.448158711194992,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7191295027732849,0.2489181607961654,1.136738896369934,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.9009704589844,297.2162170410156,284.99468994140625,1.0,0.6663815975189209,0.3438049256801605,0.3438049256801605,1.0,,-3.558003664016724,0.9042122960090636,2.6537914276123047,0.1017978265881538,0.917036235332489,0.917036235332489,0.0,195.82791137695312,198.0,69048.578125,0.0,3759.22119140625,1.0,278.4364929199219,283.0347900390625,298.9879455566406,303.4139404296875,293.1499938964844,293.1499938964844,278.45001220703125,33511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637029528617859,1.0,0.0,0.0,3.5888562202453613,3.588879346847534,8.594199698563898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.7333984375,0.0,1447.8963623046875,1895.4371337890625,0.0,3063.738037109375,0.889622151851654,1.0,0.0,3.0,1.0,0.0
18032040,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8177868127822876,0.3716246485710144,0.3373947441577911,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9560750722885132,0.589263916015625,0.5595870018005371,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7056543827056885,0.4809225797653198,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.88141930103302,0.4705469906330108,0.4481560885906219,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7190253734588623,0.2489521652460098,1.136954665184021,284.9926147460937,284.95001220703125,299.89849853515625,296.0052795410156,297.9010925292969,297.2165222167969,284.9919128417969,1.0,0.6665393710136414,0.343789279460907,0.343789279460907,1.0,,-3.5585105419158936,0.9043167233467102,2.654193878173828,0.1018032133579254,0.9186654686927797,0.9186654686927797,0.0,195.99888610839844,201.0,69088.9765625,0.0,3761.532958984375,1.0,278.441162109375,283.0325927734375,298.99169921875,303.4276123046875,293.1499938964844,293.1499938964844,278.1499938964844,33624.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637878894805908,1.0,0.0,0.0,3.59708023071289,3.5971031188964844,8.63363197822764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.9033203125,0.0,1457.568359375,1895.4371337890625,0.0,3064.534912109375,0.8917284607887268,1.0,0.0,3.0,1.0,0.0
18032100,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8166496157646179,0.3710804879665375,0.3371612131595611,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9544700384140016,0.5883896350860596,0.5590418577194214,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7065625786781311,0.4827084243297577,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8802060484886169,0.470141589641571,0.4480046033859253,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7182923555374146,0.2489258348941803,1.1375221014022827,284.87939453125,284.95001220703125,299.8959350585937,296.00048828125,297.8984069824219,297.2139587402344,284.8802185058594,1.0,0.6672448515892029,0.3437241613864898,0.3437241613864898,1.0,,-3.560225486755371,0.9046292304992676,2.6555962562561035,0.1018204689025878,0.837682843208313,0.837682843208313,0.0,196.9280700683593,201.0,69837.09375,0.0,3771.48779296875,1.0,278.1996154785156,282.904541015625,299.03106689453125,303.63800048828125,293.1499938964844,293.1499938964844,278.1499938964844,38331.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693172335624695,1.0,0.0,0.0,3.54802680015564,3.548050165176392,8.399763942179561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.4892578125,0.0,1439.6080322265625,1895.4371337890625,0.0,3116.405517578125,0.88201504945755,1.0,0.0,3.0,1.0,0.0
18032160,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8148960471153259,0.370500773191452,0.3366475701332092,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9521310329437256,0.5874640345573425,0.5581844449043274,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7072331309318542,0.4852395951747894,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8783672451972961,0.4696759283542633,0.4475922882556915,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7170559763908386,0.2488336116075515,1.1373472213745115,284.91522216796875,284.95001220703125,299.8912658691406,295.9943542480469,297.8940124511719,297.2099609375,284.91571044921875,1.0,0.6679700016975403,0.3436065316200256,0.3436065316200256,1.0,,-3.560915231704712,0.9044735431671144,2.6564416885375977,0.1015672609210014,0.8449196815490723,0.8449196815490723,0.0,198.16505432128903,204.0,69622.6171875,0.0,3780.747314453125,1.0,278.1584777832031,282.9333190917969,299.0121459960937,303.5607604980469,293.1499938964844,293.1499938964844,278.45001220703125,38235.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706306219100952,1.0,0.0,0.0,3.4851136207580566,3.4851365089416504,8.104517519313958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.9189453125,0.0,1373.3165283203125,1895.4371337890625,0.0,3128.726318359375,0.8706852197647095,1.0,0.0,3.0,1.0,0.0
18032220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.812289834022522,0.3701688051223755,0.3362659513950348,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9484093189239502,0.586496114730835,0.5571706295013428,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7093490362167358,0.4895394444465637,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8755659461021423,0.4694777429103851,0.4473244547843933,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7151968479156494,0.2490535527467727,1.1382560729980469,284.9920349121094,284.95001220703125,299.87530517578125,295.97802734375,297.8895263671875,297.2098388671875,284.9912414550781,1.0,0.6697019934654236,0.3433712720870971,0.3433712720870971,1.0,,-3.565175294876098,0.905022382736206,2.6601529121398926,0.1011909544467926,0.9191909432411194,0.9191909432411194,0.0,200.42091369628903,207.0,69115.4453125,0.0,3805.227294921875,1.0,278.441162109375,283.0308837890625,298.96710205078125,303.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,33623.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652612566947937,1.0,0.0,0.0,3.599923610687256,3.5999467372894287,8.647287472740572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.8271484375,0.0,1460.62646484375,1895.4371337890625,0.0,3078.356201171875,0.8923009634017944,1.0,0.0,3.0,1.0,0.0
18032280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.812289834022522,0.3701688051223755,0.3362659513950348,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9484093189239502,0.586496114730835,0.5571706295013428,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7093490362167358,0.4895394444465637,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8755659461021423,0.4694777429103851,0.4473244547843933,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7151968479156494,0.2490535527467727,1.1382560729980469,284.9920349121094,284.95001220703125,299.87530517578125,295.97802734375,297.8895263671875,297.2098388671875,284.9912414550781,1.0,0.6697019934654236,0.3433712720870971,0.3433712720870971,1.0,,-3.565175294876098,0.905022382736206,2.6601529121398926,0.1011909544467926,0.9191909432411194,0.9191909432411194,0.0,200.42091369628903,207.0,69115.4453125,0.0,3805.227294921875,1.0,278.441162109375,283.0308837890625,298.96710205078125,303.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,33623.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652612566947937,1.0,0.0,0.0,3.599923610687256,3.5999467372894287,8.647287472740572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.8271484375,0.0,1460.62646484375,1895.4371337890625,0.0,3078.356201171875,0.8923009634017944,1.0,0.0,3.0,1.0,0.0
18032340,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8086388111114502,0.3689720630645752,0.3354728817939758,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9434657096862792,0.5846436023712158,0.5557390451431274,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7100042700767517,0.4947871565818786,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8718300461769104,0.4685658812522888,0.4467434585094452,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7125611305236816,0.248866930603981,1.1384507417678833,284.91339111328125,284.95001220703125,299.8500061035156,295.9559326171875,297.8753967285156,297.2001342773437,284.91339111328125,1.0,0.6715599894523621,0.3431359827518463,0.3431359827518463,1.0,,-3.5683536529541016,0.9052351713180542,2.663118362426758,0.1008307337760925,0.8441193103790283,0.8441193103790283,0.0,203.2798614501953,210.0,69638.7578125,0.0,3830.6845703125,1.0,278.1587219238281,282.9303283691406,298.97540283203125,303.5277709960937,293.1499938964844,293.1499938964844,278.45001220703125,38173.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724842071533203,1.0,0.0,0.0,3.488574504852295,3.4885973930358887,8.120622396745603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3544921875,0.0,1376.4267578125,1895.4371337890625,0.0,3146.112548828125,0.871265709400177,1.0,0.0,3.0,1.0,0.0
