time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8086388111114502,0.3689720630645752,0.3354728817939758,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9434657096862792,0.5846436023712158,0.5557390451431274,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7100042700767517,0.4947871565818786,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8718300461769104,0.4685658812522888,0.4467434585094452,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7125611305236816,0.248866930603981,1.1384507417678833,284.91339111328125,284.95001220703125,299.8500061035156,295.9559326171875,297.8753967285156,297.2001342773437,284.91339111328125,1.0,0.6715599894523621,0.3431359827518463,0.3431359827518463,1.0,,-3.5683536529541016,0.9052351713180542,2.663118362426758,0.1008307337760925,0.8441193103790283,0.8441193103790283,0.0,203.2798614501953,210.0,69638.7578125,0.0,3830.6845703125,1.0,278.1587219238281,282.9303283691406,298.97540283203125,303.5277709960937,293.1499938964844,293.1499938964844,278.45001220703125,38173.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724842071533203,1.0,0.0,0.0,3.488574504852295,3.4885973930358887,8.120622396745603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3544921875,0.0,1376.4267578125,1895.4371337890625,0.0,3146.112548828125,0.871265709400177,1.0,0.0,3.0,1.0,0.0
18032460,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8047952651977539,0.3683899044990539,0.3349710404872894,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9382152557373048,0.5834378600120544,0.5546143651008606,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9981716275215148,0.711486279964447,0.4975385665893554,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8679112195968628,0.4681424796581268,0.4463761448860168,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7095872163772583,0.2488347589969635,1.1387633085250854,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.8646850585937,297.19708251953125,284.98834228515625,1.0,0.6733084917068481,0.3428775072097778,0.3428775072097778,1.0,,-3.5696349143981934,0.9047999382019044,2.664834976196289,0.1001840829849243,0.916397988796234,0.916397988796234,0.0,206.41249084472656,213.0,69024.28125,0.0,3853.045166015625,1.0,278.441162109375,283.02886962890625,298.9200744628906,303.3585205078125,293.1499938964844,293.1499938964844,278.1499938964844,33742.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867203950881958,1.0,0.0,0.0,3.596688032150269,3.5967111587524414,8.631749892629159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.7919921875,0.0,1458.0172119140625,1895.4371337890625,0.0,3096.5810546875,0.8916965126991272,1.0,0.0,3.0,1.0,0.0
18032520,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8047952651977539,0.3683899044990539,0.3349710404872894,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9382152557373048,0.5834378600120544,0.5546143651008606,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9981716275215148,0.711486279964447,0.4975385665893554,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8679112195968628,0.4681424796581268,0.4463761448860168,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7095872163772583,0.2488347589969635,1.1387633085250854,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.8646850585937,297.19708251953125,284.98834228515625,1.0,0.6733084917068481,0.3428775072097778,0.3428775072097778,1.0,,-3.5696349143981934,0.9047999382019044,2.664834976196289,0.1001840829849243,0.916397988796234,0.916397988796234,0.0,206.41249084472656,213.0,69024.28125,0.0,3853.045166015625,1.0,278.441162109375,283.02886962890625,298.9200744628906,303.3585205078125,293.1499938964844,293.1499938964844,278.1499938964844,33742.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867203950881958,1.0,0.0,0.0,3.596688032150269,3.5967111587524414,8.631749892629159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.7919921875,0.0,1458.0172119140625,1895.4371337890625,0.0,3096.5810546875,0.8916965126991272,1.0,0.0,3.0,1.0,0.0
18032580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7991704940795898,0.3667321503162384,0.3338643610477447,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.93085378408432,0.5811171531677246,0.5528534054756165,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9942925572395324,0.7120466828346252,0.4981963336467743,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8623802661895752,0.4667596220970154,0.4454659819602966,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7049883008003235,0.2481258809566497,1.1371843814849854,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8470764160156,297.185546875,284.90936279296875,1.0,0.674583911895752,0.3426190018653869,0.3426190018653869,1.0,,-3.563999891281128,0.9022526144981384,2.6617472171783447,0.099069096148014,0.8383887410163879,0.8383887410163879,0.0,210.4659576416016,216.0,69340.7421875,0.0,3863.402099609375,1.0,278.1587829589844,282.9302062988281,298.922607421875,303.45965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38468.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738709688186646,1.0,0.0,0.0,3.4737212657928467,3.4737441539764404,8.051619602156279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.390625,0.0,1363.32666015625,1895.4371337890625,0.0,3159.11865234375,0.8681859970092773,1.0,0.0,3.0,1.0,0.0
18032640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7991704940795898,0.3667321503162384,0.3338643610477447,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.93085378408432,0.5811171531677246,0.5528534054756165,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9942925572395324,0.7120466828346252,0.4981963336467743,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8623802661895752,0.4667596220970154,0.4454659819602966,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7049883008003235,0.2481258809566497,1.1371843814849854,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8470764160156,297.185546875,284.90936279296875,1.0,0.674583911895752,0.3426190018653869,0.3426190018653869,1.0,,-3.563999891281128,0.9022526144981384,2.6617472171783447,0.099069096148014,0.8383887410163879,0.8383887410163879,0.0,210.4659576416016,216.0,69340.7421875,0.0,3863.402099609375,1.0,278.1587829589844,282.9302062988281,298.922607421875,303.45965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38468.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738709688186646,1.0,0.0,0.0,3.4737212657928467,3.4737441539764404,8.051619602156279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.390625,0.0,1363.32666015625,1895.4371337890625,0.0,3159.11865234375,0.8681859970092773,1.0,0.0,3.0,1.0,0.0
18032700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7966353297233582,0.3662393987178802,0.3333177268505096,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9275108575820924,0.5802902579307556,0.5519620180130005,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.992582619190216,0.7128967046737671,0.4986342489719391,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.859896719455719,0.4663156569004059,0.4449710249900818,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7028322815895081,0.2478565573692321,1.135979413986206,285.0073547363281,284.95001220703125,299.7704772949219,295.8935241699219,297.8410949707031,297.18365478515625,285.006591796875,1.0,0.6750798225402832,0.3424897491931915,0.3424897491931915,1.0,,-3.560746431350708,0.9008522033691406,2.6598942279815674,0.0983563810586929,0.9072570204734802,0.9072570204734802,0.0,212.2714691162109,216.0,68533.984375,0.0,3866.127685546875,1.0,278.3973999023437,283.0450744628906,298.8673400878906,303.2339782714844,293.1499938964844,293.1499938964844,278.45001220703125,34065.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868869423866272,1.0,0.0,0.0,3.522223472595215,3.5222458839416504,8.278031486952386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.4404296875,0.0,1381.635986328125,1895.4371337890625,0.0,3112.205322265625,0.8768776059150696,1.0,0.0,3.0,1.0,0.0
18032760,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7947363257408142,0.3657727539539337,0.3329940140247345,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9249308705329896,0.5795024037361145,0.5513182282447815,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9913923144340516,0.7137447595596313,0.4993168115615845,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8580207228660583,0.4659120142459869,0.4446763098239898,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7011869549751282,0.2476176172494888,1.1352450847625732,284.9833984375,284.95001220703125,299.7536926269531,295.88116455078125,297.83563232421875,297.1824035644531,284.9822692871094,1.0,0.675629198551178,0.3424209058284759,0.3424209058284759,1.0,,-3.5591657161712646,0.9001389145851135,2.659026622772217,0.098008781671524,0.9061958193778992,0.9061958193778992,0.0,213.757553100586,219.0,68591.6875,0.0,3871.147705078125,1.0,278.4417724609375,283.0289001464844,298.86590576171875,303.2777404785156,293.1499938964844,293.1499938964844,278.1499938964844,33932.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677199482917786,1.0,0.0,0.0,3.574688196182251,3.5747110843658447,8.52647701776732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.7529296875,0.0,1435.8360595703125,1895.4371337890625,0.0,3101.421875,0.8866369724273682,1.0,0.0,3.0,1.0,0.0
18032820,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.789470911026001,0.3639307916164398,0.3316867649555206,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.918119490146637,0.5769681334495544,0.5493171811103821,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9876070022583008,0.7141323685646057,0.4999012947082519,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8529754877090454,0.4642910361289978,0.4435023367404938,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6966943144798279,0.2466278374195099,1.132198691368103,284.9098205566406,284.95001220703125,299.7193298339844,295.85650634765625,297.81744384765625,297.17059326171875,284.9097900390625,1.0,0.6764053106307983,0.3422831892967224,0.3422831892967224,1.0,,-3.550820589065552,0.8971548676490784,2.653665781021118,0.0970353856682777,0.831412672996521,0.831412672996521,0.0,217.4878692626953,222.0,68800.9609375,0.0,3872.5966796875,1.0,278.1590270996094,282.9375,298.87042236328125,303.3726806640625,293.1499938964844,293.1499938964844,278.45001220703125,38616.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738483190536499,1.0,0.0,0.0,3.4413416385650635,3.441364049911499,7.902215770627663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.78515625,0.0,1331.6375732421875,1895.4371337890625,0.0,3158.90625,0.8611630201339722,1.0,0.0,3.0,1.0,0.0
18032880,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.789470911026001,0.3639307916164398,0.3316867649555206,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.918119490146637,0.5769681334495544,0.5493171811103821,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9876070022583008,0.7141323685646057,0.4999012947082519,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8529754877090454,0.4642910361289978,0.4435023367404938,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6966943144798279,0.2466278374195099,1.132198691368103,284.9098205566406,284.95001220703125,299.7193298339844,295.85650634765625,297.81744384765625,297.17059326171875,284.9097900390625,1.0,0.6764053106307983,0.3422831892967224,0.3422831892967224,1.0,,-3.550820589065552,0.8971548676490784,2.653665781021118,0.0970353856682777,0.831412672996521,0.831412672996521,0.0,217.4878692626953,222.0,68800.9609375,0.0,3872.5966796875,1.0,278.1590270996094,282.9375,298.87042236328125,303.3726806640625,293.1499938964844,293.1499938964844,278.45001220703125,38616.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738483190536499,1.0,0.0,0.0,3.4413416385650635,3.441364049911499,7.902215770627663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.78515625,0.0,1331.6375732421875,1895.4371337890625,0.0,3158.90625,0.8611630201339722,1.0,0.0,3.0,1.0,0.0
18032940,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7853254675865173,0.3628092110157013,0.3306732177734375,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9127464294433594,0.5751690864562988,0.5476106405258179,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9847388863563538,0.7155464291572571,0.5008365511894226,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8489921689033508,0.4632528126239776,0.4425288438796997,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6930117011070251,0.2459108978509903,1.1292628049850464,284.9821472167969,284.95001220703125,299.6839904785156,295.8319702148437,297.8052673339844,297.16705322265625,284.98150634765625,1.0,0.6770763397216797,0.3421454727649688,0.3421454727649688,1.0,,-3.543965101242065,0.8946323394775391,2.6493327617645264,0.0960114598274231,0.8973329663276672,0.8973329663276672,0.0,220.5349578857422,225.0,68021.875,0.0,3873.6796875,1.0,278.44073486328125,283.0355834960937,298.8156433105469,303.1906433105469,293.1499938964844,293.1499938964844,278.75,34117.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673997521400452,1.0,0.0,0.0,3.5385007858276367,3.538523435592652,8.354719511771691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.5400390625,0.0,1398.970703125,1895.4371337890625,0.0,3098.417724609375,0.8788997530937195,1.0,0.0,3.0,1.0,0.0
18033000,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7853254675865173,0.3628092110157013,0.3306732177734375,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9127464294433594,0.5751690864562988,0.5476106405258179,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9847388863563538,0.7155464291572571,0.5008365511894226,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8489921689033508,0.4632528126239776,0.4425288438796997,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6930117011070251,0.2459108978509903,1.1292628049850464,284.9821472167969,284.95001220703125,299.6839904785156,295.8319702148437,297.8052673339844,297.16705322265625,284.98150634765625,1.0,0.6770763397216797,0.3421454727649688,0.3421454727649688,1.0,,-3.543965101242065,0.8946323394775391,2.6493327617645264,0.0960114598274231,0.8973329663276672,0.8973329663276672,0.0,220.5349578857422,225.0,68021.875,0.0,3873.6796875,1.0,278.44073486328125,283.0355834960937,298.8156433105469,303.1906433105469,293.1499938964844,293.1499938964844,278.75,34117.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673997521400452,1.0,0.0,0.0,3.5385007858276367,3.538523435592652,8.354719511771691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.5400390625,0.0,1398.970703125,1895.4371337890625,0.0,3098.417724609375,0.8788997530937195,1.0,0.0,3.0,1.0,0.0
18033060,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7817490696907043,0.361770361661911,0.3298617303371429,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9081740975379944,0.5734937191009521,0.5461573004722595,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9822903871536256,0.7170161008834839,0.5019491314888,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8455820083618164,0.4623422026634216,0.4417855739593506,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6898355484008789,0.2452877312898636,1.1270049810409546,285.02264404296875,284.95001220703125,299.64776611328125,295.8075561523437,297.794189453125,297.1649169921875,285.0195007324219,1.0,0.677867591381073,0.3420852124691009,0.3420852124691009,1.0,,-3.538968563079834,0.8929111361503601,2.646057605743408,0.0954367518424987,0.9797162413597108,0.9797162413597108,0.0,223.3571319580078,228.0,67591.7421875,0.0,3878.089111328125,1.0,278.7423095703125,283.1019287109375,298.7989501953125,303.1307983398437,293.1499938964844,293.1499938964844,278.45001220703125,31851.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635461330413818,1.0,0.0,0.0,3.709738492965698,3.709762334823608,9.182900839732612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.3466796875,0.0,1569.106201171875,1895.4371337890625,0.0,3062.26708984375,0.9154399633407592,1.0,0.0,3.0,1.0,0.0
18033120,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7817490696907043,0.361770361661911,0.3298617303371429,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9081740975379944,0.5734937191009521,0.5461573004722595,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9822903871536256,0.7170161008834839,0.5019491314888,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8455820083618164,0.4623422026634216,0.4417855739593506,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6898355484008789,0.2452877312898636,1.1270049810409546,285.02264404296875,284.95001220703125,299.64776611328125,295.8075561523437,297.794189453125,297.1649169921875,285.0195007324219,1.0,0.677867591381073,0.3420852124691009,0.3420852124691009,1.0,,-3.538968563079834,0.8929111361503601,2.646057605743408,0.0954367518424987,0.9797162413597108,0.9797162413597108,0.0,223.3571319580078,228.0,67591.7421875,0.0,3878.089111328125,1.0,278.7423095703125,283.1019287109375,298.7989501953125,303.1307983398437,293.1499938964844,293.1499938964844,278.45001220703125,31851.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635461330413818,1.0,0.0,0.0,3.709738492965698,3.709762334823608,9.182900839732612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.3466796875,0.0,1569.106201171875,1895.4371337890625,0.0,3062.26708984375,0.9154399633407592,1.0,0.0,3.0,1.0,0.0
18033180,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7765765190124512,0.3594969511032104,0.3282842338085174,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.902137577533722,0.5705264210700989,0.543885350227356,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9780969619750975,0.7166020274162292,0.5020970106124878,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8407822847366333,0.4603222906589508,0.4403538107872009,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6853427290916443,0.2439855933189392,1.1229182481765747,284.88836669921875,284.95001220703125,299.6122131347656,295.7842102050781,297.7735290527344,297.1500549316406,284.8896789550781,1.0,0.6782907843589783,0.342027336359024,0.342027336359024,1.0,,-3.527890920639038,0.8893470168113708,2.6385440826416016,0.0945413559675216,0.8669837713241577,0.8669837713241577,0.0,227.082260131836,228.0,68114.5625,0.0,3872.531494140625,1.0,278.45831298828125,282.9560852050781,298.81207275390625,303.2705383300781,293.1499938964844,293.1499938964844,278.45001220703125,38426.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724726438522339,1.0,0.0,0.0,3.618018627166748,3.618042707443237,8.734436391932832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2939453125,0.0,1515.8746337890625,1895.4371337890625,0.0,3146.00390625,0.8999708890914917,1.0,0.0,3.0,1.0,0.0
18033240,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7763356566429138,0.3594079613685608,0.328202337026596,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9018666744232178,0.5704065561294556,0.5437712669372559,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9778939485549928,0.7165964841842651,0.5020870566368103,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8405595421791077,0.4602391719818115,0.4402765035629272,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6851302981376648,0.2439282238483429,1.1226872205734253,284.8899841308594,284.95001220703125,299.6107177734375,295.78326416015625,297.772705078125,297.1495361328125,284.8910522460937,1.0,0.6782948970794678,0.3420249223709106,0.3420249223709106,1.0,,-3.5272719860076904,0.8891509771347046,2.6381211280822754,0.0944826230406761,0.8664342164993286,0.8664342164993286,0.0,227.24752807617188,231.0,68090.921875,0.0,3871.964111328125,1.0,278.4571838378906,282.95751953125,298.8091735839844,303.263671875,293.1499938964844,293.1499938964844,278.75,38387.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724938035011292,1.0,0.0,0.0,3.614902257919312,3.61492657661438,8.719396760170639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0498046875,0.0,1512.16552734375,1895.4371337890625,0.0,3146.20263671875,0.8992751240730286,1.0,0.0,3.0,1.0,0.0
18033300,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7737984657287598,0.3586378097534179,0.3273554444313049,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8989682793617249,0.5692622065544128,0.542528510093689,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9758264422416688,0.717025876045227,0.5021752119064331,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8381938934326172,0.4594899117946625,0.4394502639770508,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6828359365463257,0.2433661371469497,1.1200610399246216,284.9981689453125,284.95001220703125,299.5919494628906,295.7711181640625,297.76531982421875,297.1463623046875,284.9985656738281,1.0,0.6783650517463684,0.3419947922229767,0.3419947922229767,1.0,,-3.520704507827759,0.8870583772659302,2.633646011352539,0.0937911421060562,0.9373605847358704,0.9373605847358704,0.0,229.0225372314453,231.0,67129.875,0.0,3866.08251953125,1.0,278.70074462890625,283.0840148925781,298.7480773925781,303.0261535644531,293.1499938964844,293.1499938964844,278.75,34357.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674814701080322,1.0,0.0,0.0,3.656130313873291,3.656154155731201,8.919420793063182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.615234375,0.0,1527.6859130859375,1895.4371337890625,0.0,3099.184326171875,0.9069168567657472,1.0,0.0,3.0,1.0,0.0
18033360,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7720234394073486,0.3579908311367035,0.3268285095691681,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8968585133552551,0.5682573318481445,0.5416355729103088,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.974517583847046,0.717586874961853,0.5026165246963501,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8365097641944885,0.4588701128959656,0.4389117062091827,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6811621785163879,0.2428926527500152,1.118147373199463,284.9808654785156,284.95001220703125,299.572998046875,295.759033203125,297.7593078613281,297.1449584960937,284.9794921875,1.0,0.6785345077514648,0.341998428106308,0.341998428106308,1.0,,-3.516575336456299,0.8858059048652649,2.6307694911956787,0.0934471487998962,0.9393267035484314,0.9393267035484314,0.0,230.37673950195312,234.0,67132.2578125,0.0,3863.819091796875,1.0,278.7429504394531,283.07305908203125,298.74371337890625,303.0613098144531,293.1499938964844,293.1499938964844,278.45001220703125,34030.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661481142044067,1.0,0.0,0.0,3.706683874130249,3.706708192825317,9.167784469354956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.4560546875,0.0,1582.1854248046875,1895.4371337890625,0.0,3086.67626953125,0.916362762451172,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7694845199584961,0.3566881418228149,0.3259980082511902,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8939081430435181,0.5665164589881897,0.5403662919998169,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9724364280700684,0.7174251079559326,0.502857506275177,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8341429233551025,0.4576848745346069,0.4381124377250671,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6788493394851685,0.2420801967382431,1.1155450344085691,284.8627319335937,284.95001220703125,299.5505676269531,295.7448425292969,297.748046875,297.1378173828125,284.8656616210937,1.0,0.678675651550293,0.3420027196407318,0.3420027196407318,1.0,,-3.510256290435791,0.8838889002799988,2.6263675689697266,0.0930613055825233,0.84521484375,0.84521484375,0.0,232.27740478515625,234.0,67625.3046875,0.0,3859.31591796875,1.0,278.48388671875,282.9443359375,298.7740173339844,303.2362670898437,293.1499938964844,293.1499938964844,278.45001220703125,39692.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872022807598114,1.0,0.0,0.0,3.619886875152588,3.619911193847656,8.743458579374419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.4189453125,0.0,1527.3226318359375,1895.4371337890625,0.0,3141.784912109375,0.8995730876922607,1.0,0.0,3.0,1.0,0.0
18033480,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7672945261001587,0.3557679951190948,0.3251935243606567,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8914117813110352,0.5652756690979004,0.5392270684242249,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.970504105091095,0.7173342704772949,0.5027799010276794,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8321196436882019,0.4568237662315368,0.4373424351215362,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6768749356269836,0.2414667457342147,1.113115310668945,284.89752197265625,284.95001220703125,299.53466796875,295.7348937988281,297.7400817871094,297.1328125,284.89874267578125,1.0,0.6786611676216125,0.3420057296752929,0.3420057296752929,1.0,,-3.503976345062256,0.8819835186004639,2.621993064880371,0.0925790220499038,0.8498355150222778,0.8498355150222778,0.0,233.83399963378903,237.0,67282.015625,0.0,3852.867919921875,1.0,278.4574584960937,282.9755859375,298.7489318847656,303.1510314941406,293.1499938964844,293.1499938964844,278.75,39309.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723471760749817,1.0,0.0,0.0,3.5579419136047363,3.5579655170440674,8.446776291748392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.0712890625,0.0,1457.2813720703125,1895.4371337890625,0.0,3144.8271484375,0.8877332210540771,1.0,0.0,3.0,1.0,0.0
18033540,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7635911107063293,0.3544030487537384,0.3239109218120575,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8870304226875305,0.5631762146949768,0.5371819734573364,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9675188064575196,0.7183313965797424,0.5033706426620483,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.828624963760376,0.4554982483386993,0.43604776263237,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6733607649803162,0.2404127568006515,1.1085004806518557,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7281494140625,297.13043212890625,284.9837341308594,1.0,0.6787893772125244,0.3420130312442779,0.3420130312442779,1.0,,-3.493568181991577,0.8788355588912964,2.614732503890991,0.0916942879557609,0.9234431385993958,0.9234431385993958,0.0,236.63807678222656,240.0,66363.046875,0.0,3843.55810546875,1.0,278.7416381835937,283.08721923828125,298.6908569335937,302.95684814453125,293.1499938964844,293.1499938964844,278.45001220703125,34220.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649678230285645,1.0,0.0,0.0,3.6504201889038086,3.65044379234314,8.891581160241913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.4033203125,0.0,1520.3179931640625,1895.4371337890625,0.0,3075.603515625,0.9041121006011964,1.0,0.0,3.0,1.0,0.0
18033600,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7635911107063293,0.3544030487537384,0.3239109218120575,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8870304226875305,0.5631762146949768,0.5371819734573364,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9675188064575196,0.7183313965797424,0.5033706426620483,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.828624963760376,0.4554982483386993,0.43604776263237,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6733607649803162,0.2404127568006515,1.1085004806518557,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7281494140625,297.13043212890625,284.9837341308594,1.0,0.6787893772125244,0.3420130312442779,0.3420130312442779,1.0,,-3.493568181991577,0.8788355588912964,2.614732503890991,0.0916942879557609,0.9234431385993958,0.9234431385993958,0.0,236.63807678222656,240.0,66363.046875,0.0,3843.55810546875,1.0,278.7416381835937,283.08721923828125,298.6908569335937,302.95684814453125,293.1499938964844,293.1499938964844,278.45001220703125,34220.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649678230285645,1.0,0.0,0.0,3.6504201889038086,3.65044379234314,8.891581160241913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.4033203125,0.0,1520.3179931640625,1895.4371337890625,0.0,3075.603515625,0.9041121006011964,1.0,0.0,3.0,1.0,0.0
18033660,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7602459788322449,0.3526316881179809,0.3226796686649322,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8831310868263245,0.560813844203949,0.5353530645370483,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.96453458070755,0.7180045247077942,0.5035016536712646,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8254944682121277,0.4538772106170654,0.4348683059215545,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6702876687049866,0.2392701804637909,1.1045961380004885,284.8941345214844,284.95001220703125,299.4653015136719,295.69219970703125,297.7135925292969,297.1216125488281,284.8970947265625,1.0,0.678857684135437,0.3420698642730713,0.3420698642730713,1.0,,-3.4839391708374023,0.8760634660720825,2.6078758239746094,0.0912148430943489,0.8412780165672302,0.8412780165672302,0.0,239.2098846435547,240.0,66613.46875,0.0,3834.82177734375,1.0,278.4682312011719,282.98455810546875,298.713134765625,303.0882873535156,293.1499938964844,293.1499938964844,278.45001220703125,39858.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709895610809326,1.0,0.0,0.0,3.522918701171875,3.522942304611206,8.28130112040526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.5595703125,0.0,1424.19140625,1895.4371337890625,0.0,3132.093017578125,0.880240797996521,1.0,0.0,3.0,1.0,0.0
18033720,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7591692209243774,0.3521598577499389,0.3222505450248718,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8818894028663635,0.5601670145988464,0.5347411036491394,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9635284543037416,0.7179763913154602,0.5034568905830383,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8244848251342773,0.4534303545951843,0.4344531595706939,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6692981123924255,0.2389395534992218,1.1032334566116333,284.90362548828125,284.95001220703125,299.4565124511719,295.6868591308594,297.709716796875,297.1195373535156,284.9044494628906,1.0,0.6788296699523926,0.3420861065387726,0.3420861065387726,1.0,,-3.4804937839508057,0.8750630617141724,2.605430841445923,0.0909801349043846,0.8403125405311584,0.8403125405311584,0.0,240.00897216796875,243.0,66505.78125,0.0,3830.986572265625,1.0,278.4588623046875,282.9915771484375,298.698974609375,303.0503234863281,293.1499938964844,293.1499938964844,278.75,39154.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707972168922424,1.0,0.0,0.0,3.50591254234314,3.5059356689453125,8.201540708796529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8564453125,0.0,1401.366455078125,1895.4371337890625,0.0,3130.288818359375,0.8759354948997498,1.0,0.0,3.0,1.0,0.0
18033780,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7555867433547974,0.3506832122802734,0.320895254611969,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8776224851608276,0.5579400062561035,0.5326076745986938,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9604322910308838,0.7187517881393433,0.5039218068122864,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.821044385433197,0.451998770236969,0.4330863654613495,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6658574938774109,0.2377884536981582,1.098271131515503,284.9842529296875,284.95001220703125,299.4169006347656,295.6629638671875,297.6978454589844,297.1173400878906,284.9833679199219,1.0,0.6788697838783264,0.3421591818332672,0.3421591818332672,1.0,,-3.4692370891571045,0.8718565106391907,2.5973806381225586,0.0902426689863205,0.911372721195221,0.911372721195221,0.0,242.8301544189453,246.0,65620.6796875,0.0,3819.740478515625,1.0,278.74127197265625,283.0972595214844,298.6427001953125,302.86065673828125,293.1499938964844,293.1499938964844,278.45001220703125,34176.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634231090545654,1.0,0.0,0.0,3.6010236740112305,3.601046800613404,8.652572205392062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2548828125,0.0,1465.897705078125,1895.4371337890625,0.0,3061.113037109375,0.8929362893104553,1.0,0.0,3.0,1.0,0.0
18033840,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7555867433547974,0.3506832122802734,0.320895254611969,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8776224851608276,0.5579400062561035,0.5326076745986938,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9604322910308838,0.7187517881393433,0.5039218068122864,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.821044385433197,0.451998770236969,0.4330863654613495,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6658574938774109,0.2377884536981582,1.098271131515503,284.9842529296875,284.95001220703125,299.4169006347656,295.6629638671875,297.6978454589844,297.1173400878906,284.9833679199219,1.0,0.6788697838783264,0.3421591818332672,0.3421591818332672,1.0,,-3.4692370891571045,0.8718565106391907,2.5973806381225586,0.0902426689863205,0.911372721195221,0.911372721195221,0.0,242.8301544189453,246.0,65620.6796875,0.0,3819.740478515625,1.0,278.74127197265625,283.0972595214844,298.6427001953125,302.86065673828125,293.1499938964844,293.1499938964844,278.45001220703125,34176.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634231090545654,1.0,0.0,0.0,3.6010236740112305,3.601046800613404,8.652572205392062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2548828125,0.0,1465.897705078125,1895.4371337890625,0.0,3061.113037109375,0.8929362893104553,1.0,0.0,3.0,1.0,0.0
18033900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7536805868148804,0.349539577960968,0.3201590776443481,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8753658533096313,0.5564113259315491,0.5314861536026001,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9586745500564576,0.7184922099113464,0.5040513873100281,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8192082643508911,0.4509501457214355,0.4323711395263672,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6640677452087402,0.237037256360054,1.0957839488983154,284.8701171875,284.95001220703125,299.39697265625,295.6510314941406,297.6888732910156,297.1123352050781,284.870849609375,1.0,0.6789028644561768,0.3421957194805145,0.3421957194805145,1.0,,-3.4633138179779053,0.8701567053794861,2.5931570529937744,0.0899651050567627,0.8269342184066772,0.8269342184066772,0.0,244.3803253173828,246.0,66152.8125,0.0,3814.216796875,1.0,278.49969482421875,282.9718017578125,298.6767883300781,303.0485534667969,293.1499938964844,293.1499938964844,278.45001220703125,39195.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685601353645325,1.0,0.0,0.0,3.5352096557617188,3.5352330207824707,8.339185342265409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4853515625,0.0,1432.330078125,1895.4371337890625,0.0,3109.3037109375,0.8796507120132446,1.0,0.0,3.0,1.0,0.0
18033960,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7513037919998169,0.3483507335186004,0.3191458582878113,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8726139068603516,0.5548197627067566,0.5300534963607788,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9562995433807372,0.7181997299194336,0.503862738609314,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8169150352478027,0.4498326182365417,0.4313932061195373,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6618756651878357,0.236216515302658,1.0925546884536743,284.9075012207031,284.95001220703125,299.37701416015625,295.6391296386719,297.6795654296875,297.1067810058594,284.9078674316406,1.0,0.6788033843040466,0.3422617614269256,0.3422617614269256,1.0,,-3.4550857543945312,0.8678401708602905,2.587245464324951,0.0895242318511009,0.8323937058448792,0.8323937058448792,0.0,246.22415161132807,249.0,65728.734375,0.0,3804.74462890625,1.0,278.4585876464844,283.00567626953125,298.651123046875,302.9515686035156,293.1499938964844,293.1499938964844,278.75,39062.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692688345909119,1.0,0.0,0.0,3.4547455310821533,3.454768180847168,7.963893153828394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.978515625,0.0,1348.28271484375,1895.4371337890625,0.0,3115.95166015625,0.8646795749664307,1.0,0.0,3.0,1.0,0.0
18034020,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7478158473968506,0.3467601835727691,0.3177013397216797,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8684427738189697,0.5524545311927795,0.5278046727180481,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9530780911445618,0.7187488675117493,0.5041842460632324,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8134239912033081,0.4482806921005249,0.429925799369812,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6584842205047607,0.2349524646997451,1.087128520011902,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.66766357421875,297.1045837402344,284.98114013671875,1.0,0.6787306666374207,0.3423938155174255,0.3423938155174255,1.0,,-3.442732334136963,0.8644741177558899,2.5782582759857178,0.0888794958591461,0.8989813327789307,0.8989813327789307,0.0,249.06643676757807,252.0,64856.1953125,0.0,3791.01953125,1.0,278.7408447265625,283.1061096191406,298.5945739746094,302.763427734375,293.1499938964844,293.1499938964844,279.04998779296875,34198.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617796301841736,1.0,0.0,0.0,3.5513224601745605,3.551345109939575,8.415375418735493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4736328125,0.0,1413.0128173828125,1895.4371337890625,0.0,3045.697021484375,0.8817989826202393,1.0,0.0,3.0,1.0,0.0
18034080,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7478158473968506,0.3467601835727691,0.3177013397216797,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8684427738189697,0.5524545311927795,0.5278046727180481,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9530780911445618,0.7187488675117493,0.5041842460632324,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8134239912033081,0.4482806921005249,0.429925799369812,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6584842205047607,0.2349524646997451,1.087128520011902,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.66766357421875,297.1045837402344,284.98114013671875,1.0,0.6787306666374207,0.3423938155174255,0.3423938155174255,1.0,,-3.442732334136963,0.8644741177558899,2.5782582759857178,0.0888794958591461,0.8989813327789307,0.8989813327789307,0.0,249.06643676757807,252.0,64856.1953125,0.0,3791.01953125,1.0,278.7408447265625,283.1061096191406,298.5945739746094,302.763427734375,293.1499938964844,293.1499938964844,279.04998779296875,34198.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617796301841736,1.0,0.0,0.0,3.5513224601745605,3.551345109939575,8.415375418735493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4736328125,0.0,1413.0128173828125,1895.4371337890625,0.0,3045.697021484375,0.8817989826202393,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.744774341583252,0.345281720161438,0.3164936006069183,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.864749014377594,0.5502395033836365,0.525842547416687,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9502963423728944,0.7193750739097595,0.5047155022621155,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8102970719337463,0.4468840956687927,0.4287233054637909,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6555215716362,0.2338109463453292,1.0825358629226685,285.0263977050781,284.95001220703125,299.2969055175781,295.5915832519531,297.656982421875,297.1039428710937,285.0230712890625,1.0,0.678846538066864,0.3425258696079254,0.3425258696079254,1.0,,-3.4325878620147705,0.8617769479751587,2.5708107948303223,0.0884801968932151,0.9853447079658508,0.9853447079658508,0.0,251.7461395263672,255.0,64308.359375,0.0,3781.814697265625,1.0,279.0424194335937,283.1766052246094,298.5787658691406,302.697509765625,293.1499938964844,293.1499938964844,278.75,31818.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569790720939636,1.0,0.0,0.0,3.722312450408936,3.7223362922668457,9.245255796486164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.2890625,0.0,1583.211181640625,1895.4371337890625,0.0,3000.67626953125,0.91826730966568,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.744774341583252,0.345281720161438,0.3164936006069183,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.864749014377594,0.5502395033836365,0.525842547416687,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9502963423728944,0.7193750739097595,0.5047155022621155,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8102970719337463,0.4468840956687927,0.4287233054637909,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6555215716362,0.2338109463453292,1.0825358629226685,285.0263977050781,284.95001220703125,299.2969055175781,295.5915832519531,297.656982421875,297.1039428710937,285.0230712890625,1.0,0.678846538066864,0.3425258696079254,0.3425258696079254,1.0,,-3.4325878620147705,0.8617769479751587,2.5708107948303223,0.0884801968932151,0.9853447079658508,0.9853447079658508,0.0,251.7461395263672,255.0,64308.359375,0.0,3781.814697265625,1.0,279.0424194335937,283.1766052246094,298.5787658691406,302.697509765625,293.1499938964844,293.1499938964844,278.75,31818.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569790720939636,1.0,0.0,0.0,3.722312450408936,3.7223362922668457,9.245255796486164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.2890625,0.0,1583.211181640625,1895.4371337890625,0.0,3000.67626953125,0.91826730966568,1.0,0.0,3.0,1.0,0.0
