time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7403237819671631,0.3424930870532989,0.3144651055335998,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8595760464668274,0.5466251969337463,0.5229747295379639,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9454987049102784,0.7180190086364746,0.5042393207550049,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.805644154548645,0.4443047642707824,0.4267776608467102,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6514225006103516,0.2319624125957489,1.0760339498519895,284.8846130371094,284.95001220703125,299.2568359375,295.5679016113281,297.6361694335937,297.0899658203125,284.8859558105469,1.0,0.678665816783905,0.3427045345306396,0.3427045345306396,1.0,,-3.4159789085388184,0.8572269678115845,2.5587520599365234,0.0878378078341484,0.8653666377067566,0.8653666377067566,0.0,255.49620056152344,258.0,64753.90625,0.0,3763.075927734375,1.0,278.7568359375,283.02593994140625,298.59423828125,302.8311767578125,293.1499938964844,293.1499938964844,279.04998779296875,38690.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661673069000244,1.0,0.0,0.0,3.623427391052246,3.6234517097473145,8.760571290622465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.47265625,0.0,1523.78955078125,1895.4371337890625,0.0,3086.856201171875,0.9012090563774108,1.0,0.0,3.0,1.0,0.0
18034320,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7403237819671631,0.3424930870532989,0.3144651055335998,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8595760464668274,0.5466251969337463,0.5229747295379639,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9454987049102784,0.7180190086364746,0.5042393207550049,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.805644154548645,0.4443047642707824,0.4267776608467102,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6514225006103516,0.2319624125957489,1.0760339498519895,284.8846130371094,284.95001220703125,299.2568359375,295.5679016113281,297.6361694335937,297.0899658203125,284.8859558105469,1.0,0.678665816783905,0.3427045345306396,0.3427045345306396,1.0,,-3.4159789085388184,0.8572269678115845,2.5587520599365234,0.0878378078341484,0.8653666377067566,0.8653666377067566,0.0,255.49620056152344,258.0,64753.90625,0.0,3763.075927734375,1.0,278.7568359375,283.02593994140625,298.59423828125,302.8311767578125,293.1499938964844,293.1499938964844,279.04998779296875,38690.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661673069000244,1.0,0.0,0.0,3.623427391052246,3.6234517097473145,8.760571290622465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.47265625,0.0,1523.78955078125,1895.4371337890625,0.0,3086.856201171875,0.9012090563774108,1.0,0.0,3.0,1.0,0.0
18034380,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7366411685943604,0.3406380414962768,0.3127014338970184,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8552303314208984,0.5439347624778748,0.5203344821929932,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9417130947113036,0.7181106805801392,0.5041397213935852,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8016102910041809,0.4424553215503692,0.4249641895294189,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478390693664551,0.2304403036832809,1.0693354606628418,284.9800109863281,284.95001220703125,299.2168884277344,295.5442810058594,297.62322998046875,297.0863952636719,284.9789733886719,1.0,0.6783260107040405,0.3428831994533539,0.3428831994533539,1.0,,-3.400315999984741,0.8529756665229797,2.5473403930664062,0.0870154052972793,0.9397233724594116,0.9397233724594116,0.0,258.564453125,261.0,63705.83203125,0.0,3742.811279296875,1.0,279.0421142578125,283.1463928222656,298.5262451171875,302.6225280761719,293.1499938964844,293.1499938964844,278.75,34173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590158224105835,1.0,0.0,0.0,3.7104997634887695,3.710524082183838,9.186669558403082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.4677734375,0.0,1587.6351318359375,1895.4371337890625,0.0,3019.775146484375,0.9175229668617249,1.0,0.0,3.0,1.0,0.0
18034440,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7366411685943604,0.3406380414962768,0.3127014338970184,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8552303314208984,0.5439347624778748,0.5203344821929932,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9417130947113036,0.7181106805801392,0.5041397213935852,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8016102910041809,0.4424553215503692,0.4249641895294189,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478390693664551,0.2304403036832809,1.0693354606628418,284.9800109863281,284.95001220703125,299.2168884277344,295.5442810058594,297.62322998046875,297.0863952636719,284.9789733886719,1.0,0.6783260107040405,0.3428831994533539,0.3428831994533539,1.0,,-3.400315999984741,0.8529756665229797,2.5473403930664062,0.0870154052972793,0.9397233724594116,0.9397233724594116,0.0,258.564453125,261.0,63705.83203125,0.0,3742.811279296875,1.0,279.0421142578125,283.1463928222656,298.5262451171875,302.6225280761719,293.1499938964844,293.1499938964844,278.75,34173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590158224105835,1.0,0.0,0.0,3.7104997634887695,3.710524082183838,9.186669558403082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.4677734375,0.0,1587.6351318359375,1895.4371337890625,0.0,3019.775146484375,0.9175229668617249,1.0,0.0,3.0,1.0,0.0
18034500,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7348629236221313,0.3393638730049133,0.3118484020233154,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.853134036064148,0.542235791683197,0.519052267074585,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9398488402366638,0.7175650000572205,0.5040825605392456,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7996582984924316,0.4412492513656616,0.424100399017334,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6461295485496521,0.2295372486114502,1.066157341003418,284.8561096191406,284.95001220703125,299.1969909667969,295.532470703125,297.6143493652344,297.0813903808594,284.8553771972656,1.0,0.67818284034729,0.3429725468158722,0.3429725468158722,1.0,,-3.392824411392212,0.850945770740509,2.541878700256348,0.086754985153675,0.8462846875190735,0.8462846875190735,0.0,260.10516357421875,261.0,64316.63671875,0.0,3733.574462890625,1.0,278.7967529296875,283.01025390625,298.56060791015625,302.8109436035156,293.1499938964844,293.1499938964844,278.75,38991.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864378809928894,1.0,0.0,0.0,3.649994611740112,3.65001916885376,8.889508080756059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.62890625,0.0,1555.5447998046875,1895.4371337890625,0.0,3070.078369140625,0.9050434827804564,1.0,0.0,3.0,1.0,0.0
18034560,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7326428890228271,0.3380184769630432,0.3107046484947204,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8505910038948059,0.5404486060142517,0.51744544506073,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9373486042022704,0.7169378995895386,0.503674328327179,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7972449064254761,0.4399546384811401,0.422963798046112,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6440673470497131,0.2285570949316024,1.0622349977493286,284.8930358886719,284.95001220703125,299.1771545410156,295.52069091796875,297.6049499511719,297.0755920410156,284.8941955566406,1.0,0.6779071688652039,0.3431154489517212,0.3431154489517212,1.0,,-3.382942676544189,0.8483355045318604,2.534607172012329,0.0863944664597511,0.8456349968910217,0.8456349968910217,0.0,261.9488525390625,264.0,63792.51953125,0.0,3720.3486328125,1.0,278.7576904296875,283.047607421875,298.5335388183594,302.7084350585937,293.1499938964844,293.1499938964844,279.04998779296875,39598.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651264309883118,1.0,0.0,0.0,3.5527453422546387,3.552769184112549,8.422121027251706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7646484375,0.0,1453.846435546875,1895.4371337890625,0.0,3077.091796875,0.8867396712303162,1.0,0.0,3.0,1.0,0.0
18034620,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7301356196403503,0.3367288708686828,0.3094226419925689,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8476575016975403,0.5385337471961975,0.515504777431488,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9347511529922484,0.7170578241348267,0.5035758018493652,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7944700717926025,0.4386444985866546,0.4216257929801941,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6416189074516296,0.2274388819932937,1.0571504831314087,284.9929504394531,284.95001220703125,299.1480712890625,295.5033264160156,297.5968322753906,297.07452392578125,284.9911804199219,1.0,0.6775795221328735,0.3433261811733246,0.3433261811733246,1.0,,-3.3712158203125,0.8453769087791443,2.525838851928711,0.0859837979078292,0.9197445511817932,0.9197445511817932,0.0,264.0608215332031,264.0,62833.37890625,0.0,3704.292724609375,1.0,279.0284118652344,283.1680908203125,298.46929931640625,302.48992919921875,293.1499938964844,293.1499938964844,279.04998779296875,34033.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573340773582458,1.0,0.0,0.0,3.627575635910034,3.627599000930786,8.780641564953839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.400390625,0.0,1493.73681640625,1895.4371337890625,0.0,3004.004638671875,0.8988581895828247,1.0,0.0,3.0,1.0,0.0
18034680,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7293932437896729,0.336247980594635,0.3090615570545196,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8467720746994019,0.537835419178009,0.5149216055870056,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9340256452560424,0.7170392870903015,0.5036411285400391,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7936413288116455,0.4381721913814544,0.4212437570095062,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6408793330192566,0.2270489484071731,1.055612564086914,284.98345947265625,284.95001220703125,299.1377258300781,295.49713134765625,297.5939025878906,297.0740661621094,284.9821472167969,1.0,0.6775121688842773,0.3434013128280639,0.3434013128280639,1.0,,-3.367850542068481,0.8445698022842407,2.523280620574951,0.0859470888972282,0.919786274433136,0.919786274433136,0.0,264.72515869140625,252.0,62798.5,0.0,3700.030517578125,1.0,279.0405578613281,283.1622314453125,298.47271728515625,302.5076904296875,293.1499938964844,293.1499938964844,278.75,34257.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568406701087952,1.0,0.0,0.0,3.6423535346984863,3.642377376556397,8.85232850578177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.470703125,0.0,1511.6661376953125,1895.4371337890625,0.0,2999.37841796875,0.9022197127342224,1.0,0.0,3.0,1.0,0.0
18034740,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7293961048126221,0.3336754143238067,0.3068379163742065,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8470727801322937,0.5343745946884155,0.5117782950401306,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9361238479614258,0.7157896757125854,0.5029193162918091,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7941495776176453,0.4356957972049713,0.418988436460495,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6407238245010376,0.2251730859279632,1.04721200466156,284.9009704589844,284.95001220703125,299.09869384765625,295.4736022949219,297.576904296875,297.06475830078125,284.901123046875,1.0,0.6728678941726685,0.3436871469020843,0.3436871469020843,1.0,,-3.347724676132202,0.8392329812049866,2.5084917545318604,0.08528733253479,0.833694577217102,0.833694577217102,0.0,261.10906982421875,240.0,62828.671875,0.0,3631.28271484375,1.0,278.7585144042969,283.068115234375,298.4837646484375,302.59600830078125,293.1499938964844,293.1499938964844,279.04998779296875,39382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625091314315796,1.0,0.0,0.0,3.4842417240142822,3.484264612197876,8.100462878246617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.71875,0.0,1380.6114501953125,1895.4371337890625,0.0,3052.53955078125,0.871369481086731,1.0,0.0,3.0,1.0,0.0
18034800,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7293961048126221,0.3336754143238067,0.3068379163742065,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8470727801322937,0.5343745946884155,0.5117782950401306,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9361238479614258,0.7157896757125854,0.5029193162918091,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7941495776176453,0.4356957972049713,0.418988436460495,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6407238245010376,0.2251730859279632,1.04721200466156,284.9009704589844,284.95001220703125,299.09869384765625,295.4736022949219,297.576904296875,297.06475830078125,284.901123046875,1.0,0.6728678941726685,0.3436871469020843,0.3436871469020843,1.0,,-3.347724676132202,0.8392329812049866,2.5084917545318604,0.08528733253479,0.833694577217102,0.833694577217102,0.0,261.10906982421875,240.0,62828.671875,0.0,3631.28271484375,1.0,278.7585144042969,283.068115234375,298.4837646484375,302.59600830078125,293.1499938964844,293.1499938964844,279.04998779296875,39382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625091314315796,1.0,0.0,0.0,3.4842417240142822,3.484264612197876,8.100462878246617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.71875,0.0,1380.6114501953125,1895.4371337890625,0.0,3052.53955078125,0.871369481086731,1.0,0.0,3.0,1.0,0.0
18034860,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7322883605957031,0.331924706697464,0.3048321306705475,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507904410362244,0.531731128692627,0.5088326930999756,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9428001046180724,0.7157299518585205,0.5024941563606262,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7980561852455139,0.4338982701301574,0.4168553650379181,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6430438160896301,0.2236780673265457,1.038683533668518,284.9811706542969,284.95001220703125,299.06011962890625,295.4501342773437,297.566650390625,297.06402587890625,284.98028564453125,1.0,0.6663274765014648,0.3440568447113037,0.3440568447113037,1.0,,-3.3284316062927246,0.8343942165374756,2.494037389755249,0.0847211107611656,0.9024139046669006,0.9024139046669006,0.0,253.1074981689453,228.0,61807.19140625,0.0,3540.304931640625,1.0,279.0410461425781,283.1753845214844,298.4247131347656,302.39825439453125,293.1499938964844,293.1499938964844,278.75,34317.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539552688598633,1.0,0.0,0.0,3.573326349258423,3.573349475860596,8.519982088728284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8125,0.0,1437.2021484375,1895.4371337890625,0.0,2972.32958984375,0.8868457078933716,1.0,0.0,3.0,1.0,0.0
18034920,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7322883605957031,0.331924706697464,0.3048321306705475,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507904410362244,0.531731128692627,0.5088326930999756,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9428001046180724,0.7157299518585205,0.5024941563606262,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7980561852455139,0.4338982701301574,0.4168553650379181,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6430438160896301,0.2236780673265457,1.038683533668518,284.9811706542969,284.95001220703125,299.06011962890625,295.4501342773437,297.566650390625,297.06402587890625,284.98028564453125,1.0,0.6663274765014648,0.3440568447113037,0.3440568447113037,1.0,,-3.3284316062927246,0.8343942165374756,2.494037389755249,0.0847211107611656,0.9024139046669006,0.9024139046669006,0.0,253.1074981689453,228.0,61807.19140625,0.0,3540.304931640625,1.0,279.0410461425781,283.1753845214844,298.4247131347656,302.39825439453125,293.1499938964844,293.1499938964844,278.75,34317.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539552688598633,1.0,0.0,0.0,3.573326349258423,3.573349475860596,8.519982088728284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8125,0.0,1437.2021484375,1895.4371337890625,0.0,2972.32958984375,0.8868457078933716,1.0,0.0,3.0,1.0,0.0
18034980,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7359236478805542,0.3294297754764557,0.3024449646472931,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8555660843849182,0.5282906889915466,0.5054616928100586,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9505625367164612,0.7143722176551819,0.501511812210083,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8029810786247253,0.4314490258693695,0.4143829345703125,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6461719870567322,0.2218576222658157,1.0294040441513062,284.9042053222656,284.95001220703125,299.02215576171875,295.4267272949219,297.551025390625,297.0560913085937,284.90411376953125,1.0,0.6586506962776184,0.3444265723228454,0.3444265723228454,1.0,,-3.3062002658843994,0.8286323547363281,2.4775681495666504,0.0840456038713455,0.8213344216346741,0.8213344216346741,0.0,243.707763671875,216.0,61778.57421875,0.0,3435.6357421875,1.0,278.7591247558594,283.0867919921875,298.4359436035156,302.4814758300781,293.1499938964844,293.1499938964844,279.04998779296875,39333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594536781311035,1.0,0.0,0.0,3.411992311477661,3.4120144844055176,7.768002774355409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1396484375,0.0,1307.4610595703125,1895.4371337890625,0.0,3023.881591796875,0.8554297089576721,1.0,0.0,3.0,1.0,0.0
18035040,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7359236478805542,0.3294297754764557,0.3024449646472931,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8555660843849182,0.5282906889915466,0.5054616928100586,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9505625367164612,0.7143722176551819,0.501511812210083,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8029810786247253,0.4314490258693695,0.4143829345703125,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6461719870567322,0.2218576222658157,1.0294040441513062,284.9042053222656,284.95001220703125,299.02215576171875,295.4267272949219,297.551025390625,297.0560913085937,284.90411376953125,1.0,0.6586506962776184,0.3444265723228454,0.3444265723228454,1.0,,-3.3062002658843994,0.8286323547363281,2.4775681495666504,0.0840456038713455,0.8213344216346741,0.8213344216346741,0.0,243.707763671875,216.0,61778.57421875,0.0,3435.6357421875,1.0,278.7591247558594,283.0867919921875,298.4359436035156,302.4814758300781,293.1499938964844,293.1499938964844,279.04998779296875,39333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594536781311035,1.0,0.0,0.0,3.411992311477661,3.4120144844055176,7.768002774355409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1396484375,0.0,1307.4610595703125,1895.4371337890625,0.0,3023.881591796875,0.8554297089576721,1.0,0.0,3.0,1.0,0.0
18035100,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7382523417472839,0.3285350501537323,0.3012900054454803,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8585740327835083,0.526922345161438,0.5038007497787476,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9551137089729308,0.7142407894134521,0.501074492931366,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8060174584388733,0.4305084645748138,0.4131527841091156,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6481690406799316,0.2210922986268997,1.0246682167053225,285.0029602050781,284.95001220703125,299.00341796875,295.4150085449219,297.5458984375,297.0555725097656,285.0024719238281,1.0,0.6545314788818359,0.3446114361286163,0.3446114361286163,1.0,,-3.295108795166016,0.8257567882537842,2.4693520069122314,0.0836006700992584,0.8886677622795105,0.8886677622795105,0.0,238.4611968994141,216.0,60877.21875,0.0,3380.77099609375,1.0,278.9957275390625,283.20361328125,298.3767395019531,302.2518005371094,293.1499938964844,293.1499938964844,279.04998779296875,34476.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530216813087463,1.0,0.0,0.0,3.45508337020874,3.4551053047180176,7.965451231939369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.0859375,0.0,1316.1436767578125,1895.4371337890625,0.0,2963.580322265625,0.8624632954597473,1.0,0.0,3.0,1.0,0.0
18035160,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7412250638008118,0.3276961743831634,0.3003622889518738,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8623097538948059,0.5256178379058838,0.5023896098136902,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9604055881500244,0.7141397595405579,0.5008962750434875,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.809670090675354,0.4296339154243469,0.4121335446834564,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6507254242897034,0.2203869223594665,1.0204967260360718,284.97784423828125,284.95001220703125,298.9848327636719,295.4033203125,297.5415344238281,297.055908203125,284.9765319824219,1.0,0.6503936648368835,0.3448555469512939,0.3448555469512939,1.0,,-3.285838842391968,0.8236044645309448,2.4622344970703125,0.0835179910063743,0.8852758407592773,0.8852758407592773,0.0,232.7916717529297,204.0,60794.0625,0.0,3327.96923828125,1.0,279.0410461425781,283.1874389648437,298.3763122558594,302.28533935546875,293.1499938964844,293.1499938964844,279.3500061035156,34257.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506737351417542,1.0,0.0,0.0,3.504833459854126,3.504855871200561,8.196493013201689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0126953125,0.0,1365.0618896484375,1895.4371337890625,0.0,2941.581298828125,0.871216356754303,1.0,0.0,3.0,1.0,0.0
18035220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7478967308998108,0.3261081576347351,0.2985355257987976,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8706809282302856,0.5231185555458069,0.4996145069599151,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9713192582130432,0.7139921188354492,0.5005003809928894,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8174498081207275,0.4279936552047729,0.4101554155349731,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6565725207328796,0.2190744578838348,1.012506365776062,285.020751953125,284.95001220703125,298.9482727050781,295.3799743652344,297.5335693359375,297.0572204589844,285.01763916015625,1.0,0.6419833302497864,0.3453437387943268,0.3453437387943268,1.0,,-3.2678415775299072,0.8194765448570251,2.4483649730682373,0.0834264457225799,0.9676274657249452,0.9676274657249452,0.0,221.1966857910156,192.0,60136.328125,0.0,3222.9697265625,1.0,279.341064453125,283.2575378417969,298.362548828125,302.214599609375,293.1499938964844,293.1499938964844,279.04998779296875,31866.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447884917259216,1.0,0.0,0.0,3.673858880996704,3.673882246017456,9.006130312627647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4677734375,0.0,1528.747802734375,1895.4371337890625,0.0,2886.48486328125,0.9075152277946472,1.0,0.0,3.0,1.0,0.0
18035280,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7478967308998108,0.3261081576347351,0.2985355257987976,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8706809282302856,0.5231185555458069,0.4996145069599151,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9713192582130432,0.7139921188354492,0.5005003809928894,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8174498081207275,0.4279936552047729,0.4101554155349731,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6565725207328796,0.2190744578838348,1.012506365776062,285.020751953125,284.95001220703125,298.9482727050781,295.3799743652344,297.5335693359375,297.0572204589844,285.01763916015625,1.0,0.6419833302497864,0.3453437387943268,0.3453437387943268,1.0,,-3.2678415775299072,0.8194765448570251,2.4483649730682373,0.0834264457225799,0.9676274657249452,0.9676274657249452,0.0,221.1966857910156,192.0,60136.328125,0.0,3222.9697265625,1.0,279.341064453125,283.2575378417969,298.362548828125,302.214599609375,293.1499938964844,293.1499938964844,279.04998779296875,31866.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447884917259216,1.0,0.0,0.0,3.673858880996704,3.673882246017456,9.006130312627647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4677734375,0.0,1528.747802734375,1895.4371337890625,0.0,2886.48486328125,0.9075152277946472,1.0,0.0,3.0,1.0,0.0
18035340,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7538881897926331,0.323330283164978,0.2959437072277069,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8784483671188354,0.5193365216255188,0.4959849417209625,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9805803894996644,0.7118832468986511,0.4990763366222381,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.824390709400177,0.4252654314041137,0.4074718654155731,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6619763970375061,0.217150017619133,1.0028409957885742,284.88494873046875,284.95001220703125,298.9125671386719,295.3566589355469,297.5168762207031,297.0469970703125,284.8863525390625,1.0,0.6330857872962952,0.3458319306373596,0.3458319306373596,1.0,,-3.243809461593628,0.813447892665863,2.43036150932312,0.0829154625535011,0.8494458794593811,0.8494458794593811,0.0,210.33995056152344,180.0,60401.5703125,0.0,3110.0546875,1.0,279.0574645996094,283.1162109375,298.38140869140625,302.3389892578125,293.1499938964844,293.1499938964844,279.3500061035156,39061.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538805842399597,1.0,0.0,0.0,3.5550336837768555,3.5550575256347656,8.4329741412148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.7548828125,0.0,1452.37158203125,1895.4371337890625,0.0,2971.6298828125,0.8865481019020081,1.0,0.0,3.0,1.0,0.0
18035400,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7538881897926331,0.323330283164978,0.2959437072277069,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8784483671188354,0.5193365216255188,0.4959849417209625,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9805803894996644,0.7118832468986511,0.4990763366222381,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.824390709400177,0.4252654314041137,0.4074718654155731,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6619763970375061,0.217150017619133,1.0028409957885742,284.88494873046875,284.95001220703125,298.9125671386719,295.3566589355469,297.5168762207031,297.0469970703125,284.8863525390625,1.0,0.6330857872962952,0.3458319306373596,0.3458319306373596,1.0,,-3.243809461593628,0.813447892665863,2.43036150932312,0.0829154625535011,0.8494458794593811,0.8494458794593811,0.0,210.33995056152344,180.0,60401.5703125,0.0,3110.0546875,1.0,279.0574645996094,283.1162109375,298.38140869140625,302.3389892578125,293.1499938964844,293.1499938964844,279.3500061035156,39061.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538805842399597,1.0,0.0,0.0,3.5550336837768555,3.5550575256347656,8.4329741412148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.7548828125,0.0,1452.37158203125,1895.4371337890625,0.0,2971.6298828125,0.8865481019020081,1.0,0.0,3.0,1.0,0.0
18035460,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.761641263961792,0.3214622139930725,0.2936407923698425,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8881782293319702,0.5164586901664734,0.4926140606403351,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907904267311096,0.7112050652503967,0.4980332553386688,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8328637480735779,0.4232605993747711,0.4049546718597412,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6687756776809692,0.2155678868293762,0.9931923747062684,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.5071716308594,297.0455627441406,284.97528076171875,1.0,0.6238933801651001,0.346362441778183,0.346362441778183,1.0,,-3.22109603881836,0.8079370260238647,2.413158893585205,0.0823861733078956,0.9197643995285034,0.9197643995285034,0.0,198.7168731689453,168.0,59306.40625,0.0,2997.282958984375,1.0,279.34161376953125,283.2330627441406,298.3104858398437,302.1267395019531,293.1499938964844,293.1499938964844,279.04998779296875,34255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456056118011475,1.0,0.0,0.0,3.6430201530456543,3.643043756484986,8.855568012222648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.662109375,0.0,1512.39013671875,1895.4371337890625,0.0,2894.13037109375,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
18035520,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.761641263961792,0.3214622139930725,0.2936407923698425,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8881782293319702,0.5164586901664734,0.4926140606403351,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907904267311096,0.7112050652503967,0.4980332553386688,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8328637480735779,0.4232605993747711,0.4049546718597412,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6687756776809692,0.2155678868293762,0.9931923747062684,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.5071716308594,297.0455627441406,284.97528076171875,1.0,0.6238933801651001,0.346362441778183,0.346362441778183,1.0,,-3.22109603881836,0.8079370260238647,2.413158893585205,0.0823861733078956,0.9197643995285034,0.9197643995285034,0.0,198.7168731689453,168.0,59306.40625,0.0,2997.282958984375,1.0,279.34161376953125,283.2330627441406,298.3104858398437,302.1267395019531,293.1499938964844,293.1499938964844,279.04998779296875,34255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456056118011475,1.0,0.0,0.0,3.6430201530456543,3.643043756484986,8.855568012222648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.662109375,0.0,1512.39013671875,1895.4371337890625,0.0,2894.13037109375,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
18035580,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7697433233261108,0.3189115226268768,0.2911452054977417,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8982936143875122,0.5128594636917114,0.4890285432338714,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7093153595924377,0.4956623017787933,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8416998982429504,0.420661598443985,0.4022767841815948,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6759448647499084,0.2136813253164291,0.983312964439392,284.8940734863281,284.95001220703125,298.8440856933594,295.3101806640625,297.4932556152344,297.038330078125,284.8943176269531,1.0,0.6144478917121887,0.3468929529190063,0.3468929529190063,1.0,,-3.1958487033843994,0.8015997409820557,2.394248962402344,0.0818922370672226,0.8281261920928955,0.8281261920928955,0.0,187.5223083496093,156.0,59254.49609375,0.0,2883.057861328125,1.0,279.05859375,283.1416931152344,298.3205871582031,302.20513916015625,293.1499938964844,293.1499938964844,279.3500061035156,39800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514549732208252,1.0,0.0,0.0,3.4682953357696533,3.468318462371826,8.026486284506973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.630859375,0.0,1367.2706298828125,1895.4371337890625,0.0,2948.900390625,0.8682767748832703,1.0,0.0,3.0,1.0,0.0
18035640,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7697433233261108,0.3189115226268768,0.2911452054977417,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8982936143875122,0.5128594636917114,0.4890285432338714,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7093153595924377,0.4956623017787933,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8416998982429504,0.420661598443985,0.4022767841815948,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6759448647499084,0.2136813253164291,0.983312964439392,284.8940734863281,284.95001220703125,298.8440856933594,295.3101806640625,297.4932556152344,297.038330078125,284.8943176269531,1.0,0.6144478917121887,0.3468929529190063,0.3468929529190063,1.0,,-3.1958487033843994,0.8015997409820557,2.394248962402344,0.0818922370672226,0.8281261920928955,0.8281261920928955,0.0,187.5223083496093,156.0,59254.49609375,0.0,2883.057861328125,1.0,279.05859375,283.1416931152344,298.3205871582031,302.20513916015625,293.1499938964844,293.1499938964844,279.3500061035156,39800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514549732208252,1.0,0.0,0.0,3.4682953357696533,3.468318462371826,8.026486284506973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.630859375,0.0,1367.2706298828125,1895.4371337890625,0.0,2948.900390625,0.8682767748832703,1.0,0.0,3.0,1.0,0.0
18035700,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730410099029541,0.3179699778556824,0.2899847626686096,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9023720622062684,0.5114005208015442,0.4873186349868774,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.7095592617988586,0.4883143603801727,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8453158736228943,0.4196321964263916,0.401000827550888,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6787764430046082,0.212858647108078,0.978519320487976,284.9961242675781,284.95001220703125,298.82763671875,295.298583984375,297.4894104003906,297.0390014648437,284.996337890625,1.0,0.609239399433136,0.3471581935882568,0.3471581935882568,1.0,,-3.1762683391571045,0.7962454557418823,2.3800227642059326,0.0809801742434501,0.8944347500801086,0.8944347500801086,0.0,182.7413330078125,156.0,58178.109375,0.0,2816.7763671875,1.0,279.2974853515625,283.2640686035156,298.2572021484375,301.96612548828125,293.1499938964844,293.1499938964844,279.3500061035156,34963.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445127606391907,1.0,0.0,0.0,3.50176739692688,3.5017898082733154,8.182158808267559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.646484375,0.0,1366.977783203125,1895.4371337890625,0.0,2883.905517578125,0.8733545541763306,1.0,0.0,3.0,1.0,0.0
18035760,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7770300507545471,0.3170932233333587,0.2890591025352478,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9072846174240112,0.5100173950195312,0.485870897769928,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.7108888030052185,0.4794158041477203,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8495892286300659,0.4186716973781585,0.3999423384666443,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6821739077568054,0.212094098329544,0.9742820262908936,284.9689025878906,284.95001220703125,298.8114624023437,295.2870178222656,297.4887084960937,297.04364013671875,284.967041015625,1.0,0.6038278937339783,0.3475200235843658,0.3475200235843658,1.0,,-3.1563527584075928,0.7910381555557251,2.365314722061157,0.080217994749546,0.8873865604400635,0.8873865604400635,0.0,177.6928253173828,144.0,57905.0,0.0,2749.119140625,1.0,279.3414611816406,283.2465515136719,298.2544860839844,301.9873046875,293.1499938964844,293.1499938964844,279.6499938964844,34721.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414658308029175,1.0,0.0,0.0,3.544861078262329,3.544883966445923,8.384781722270418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.9248046875,0.0,1410.018310546875,1895.4371337890625,0.0,2855.413330078125,0.8804405331611633,1.0,0.0,3.0,1.0,0.0
18035820,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7862663269042969,0.3154300451278686,0.2872368395328522,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9193308353424072,0.507369339466095,0.4830300807952881,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7157524228096008,0.4601809978485107,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595337867736816,0.4168437719345093,0.3978699743747711,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6901334524154663,0.2106723934412002,0.9661481380462646,285.0108642578125,284.95001220703125,298.78009033203125,295.263916015625,297.4953918457031,297.0634460449219,285.0072021484375,1.0,0.5925095081329346,0.3482436537742615,0.3482436537742615,1.0,,-3.115351438522339,0.7802444100379944,2.3351070880889893,0.0785784795880317,0.9631718993186952,0.9631718993186952,0.0,167.14736938476562,132.0,56774.99609375,0.0,2611.473876953125,1.0,279.6413269042969,283.3192749023437,298.2357788085937,301.8832702636719,293.1499938964844,293.1499938964844,279.3500061035156,32371.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332936763763428,1.0,0.0,0.0,3.693882942199707,3.693906784057617,9.104572313844984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.81640625,0.0,1555.0635986328125,1895.4371337890625,0.0,2779.127685546875,0.9123247265815736,1.0,0.0,3.0,1.0,0.0
18035880,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7862663269042969,0.3154300451278686,0.2872368395328522,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9193308353424072,0.507369339466095,0.4830300807952881,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7157524228096008,0.4601809978485107,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595337867736816,0.4168437719345093,0.3978699743747711,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6901334524154663,0.2106723934412002,0.9661481380462646,285.0108642578125,284.95001220703125,298.78009033203125,295.263916015625,297.4953918457031,297.0634460449219,285.0072021484375,1.0,0.5925095081329346,0.3482436537742615,0.3482436537742615,1.0,,-3.115351438522339,0.7802444100379944,2.3351070880889893,0.0785784795880317,0.9631718993186952,0.9631718993186952,0.0,167.14736938476562,132.0,56774.99609375,0.0,2611.473876953125,1.0,279.6413269042969,283.3192749023437,298.2357788085937,301.8832702636719,293.1499938964844,293.1499938964844,279.3500061035156,32371.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332936763763428,1.0,0.0,0.0,3.693882942199707,3.693906784057617,9.104572313844984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.81640625,0.0,1555.0635986328125,1895.4371337890625,0.0,2779.127685546875,0.9123247265815736,1.0,0.0,3.0,1.0,0.0
18035940,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7955247163772583,0.3126426935195923,0.2846660614013672,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9321025609970092,0.5035070180892944,0.4793576598167419,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.7204751968383789,0.440762847661972,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8699026703834534,0.4139493703842163,0.395075261592865,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6982936859130859,0.2087112963199615,0.956462562084198,284.8738098144531,284.95001220703125,298.75,295.2408447265625,297.49871826171875,297.07867431640625,284.8755187988281,1.0,0.5804727077484131,0.3489673137664795,0.3489673137664795,1.0,,-3.06950306892395,0.767853856086731,2.3016490936279297,0.0764855444431305,0.8356605172157288,0.8356605172157288,0.0,156.7160186767578,135.0,56558.01171875,0.0,2468.57861328125,1.0,279.35748291015625,283.1842041015625,298.25567626953125,301.97564697265625,293.1499938964844,293.1499938964844,279.6499938964844,40226.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405852913856506,1.0,0.0,0.0,3.5298666954040527,3.529890298843384,8.313997454933997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.046875,0.0,1434.1614990234375,1895.4371337890625,0.0,2847.18408203125,0.8819600939750671,1.0,0.0,3.0,1.0,0.0
18036000,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7955247163772583,0.3126426935195923,0.2846660614013672,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9321025609970092,0.5035070180892944,0.4793576598167419,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.7204751968383789,0.440762847661972,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8699026703834534,0.4139493703842163,0.395075261592865,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6982936859130859,0.2087112963199615,0.956462562084198,284.8738098144531,284.95001220703125,298.75,295.2408447265625,297.49871826171875,297.07867431640625,284.8755187988281,1.0,0.5804727077484131,0.3489673137664795,0.3489673137664795,1.0,,-3.06950306892395,0.767853856086731,2.3016490936279297,0.0764855444431305,0.8356605172157288,0.8356605172157288,0.0,156.7160186767578,135.0,56558.01171875,0.0,2468.57861328125,1.0,279.35748291015625,283.1842041015625,298.25567626953125,301.97564697265625,293.1499938964844,293.1499938964844,279.6499938964844,40226.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405852913856506,1.0,0.0,0.0,3.5298666954040527,3.529890298843384,8.313997454933997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.046875,0.0,1434.1614990234375,1895.4371337890625,0.0,2847.18408203125,0.8819600939750671,1.0,0.0,3.0,1.0,0.0
18036060,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8006026744842529,0.3108070194721222,0.2826138138771057,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9390339255332948,0.5006186366081238,0.4761994481086731,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7262628674507141,0.429544061422348,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756839036941528,0.4118067026138305,0.3926589488983154,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024924159049988,0.2071699202060699,0.9480280876159668,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.51031494140625,297.1030578613281,284.97174072265625,1.0,0.57301926612854,0.3500854969024658,0.3500854969024658,1.0,,-3.0366830825805664,0.7605981826782227,2.276084899902344,0.0762469470500946,0.906107783317566,0.906107783317566,0.0,150.60081481933594,138.0,55333.31640625,0.0,2375.68115234375,1.0,279.641357421875,283.30816650390625,298.1813659667969,301.748046875,293.1499938964844,293.1499938964844,279.3500061035156,34605.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829882800579071,1.0,0.0,0.0,3.606663465499878,3.60668683052063,8.679696179569873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5537109375,0.0,1475.1746826171875,1895.4371337890625,0.0,2747.3544921875,0.8944761157035828,1.0,0.0,3.0,1.0,0.0
