time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8006026744842529,0.3108070194721222,0.2826138138771057,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9390339255332948,0.5006186366081238,0.4761994481086731,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7262628674507141,0.429544061422348,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756839036941528,0.4118067026138305,0.3926589488983154,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024924159049988,0.2071699202060699,0.9480280876159668,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.51031494140625,297.1030578613281,284.97174072265625,1.0,0.57301926612854,0.3500854969024658,0.3500854969024658,1.0,,-3.0366830825805664,0.7605981826782227,2.276084899902344,0.0762469470500946,0.906107783317566,0.906107783317566,0.0,150.60081481933594,138.0,55333.31640625,0.0,2375.68115234375,1.0,279.641357421875,283.30816650390625,298.1813659667969,301.748046875,293.1499938964844,293.1499938964844,279.3500061035156,34605.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829882800579071,1.0,0.0,0.0,3.606663465499878,3.60668683052063,8.679696179569873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5537109375,0.0,1475.1746826171875,1895.4371337890625,0.0,2747.3544921875,0.8944761157035828,1.0,0.0,3.0,1.0,0.0
18036180,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8012526035308838,0.3082866072654724,0.2804535627365112,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9401819109916688,0.4970339834690094,0.4729484021663666,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7294216156005859,0.4252527058124542,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.876779317855835,0.4090617597103119,0.3901733160018921,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7028659582138062,0.2053434550762176,0.9399698972702026,284.8975524902344,284.95001220703125,298.6952514648437,295.1837463378906,297.50933837890625,297.10968017578125,284.8981018066406,1.0,0.5683441758155823,0.3512037098407745,0.3512037098407745,1.0,,-3.01233983039856,0.7559893131256104,2.25635027885437,0.0770393908023834,0.8190527558326721,0.8190527558326721,0.0,147.83645629882812,141.0,55271.6953125,0.0,2317.0380859375,1.0,279.3589782714844,283.2249755859375,298.1923522949219,301.8232116699219,293.1499938964844,293.1499938964844,279.6499938964844,40021.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355461955070496,1.0,0.0,0.0,3.4168035984039307,3.4168262481689453,7.789926144141646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.240234375,0.0,1317.040771484375,1895.4371337890625,0.0,2800.133056640625,0.8573145270347595,1.0,0.0,3.0,1.0,0.0
18036240,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8012526035308838,0.3082866072654724,0.2804535627365112,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9401819109916688,0.4970339834690094,0.4729484021663666,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7294216156005859,0.4252527058124542,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.876779317855835,0.4090617597103119,0.3901733160018921,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7028659582138062,0.2053434550762176,0.9399698972702026,284.8975524902344,284.95001220703125,298.6952514648437,295.1837463378906,297.50933837890625,297.10968017578125,284.8981018066406,1.0,0.5683441758155823,0.3512037098407745,0.3512037098407745,1.0,,-3.01233983039856,0.7559893131256104,2.25635027885437,0.0770393908023834,0.8190527558326721,0.8190527558326721,0.0,147.83645629882812,141.0,55271.6953125,0.0,2317.0380859375,1.0,279.3589782714844,283.2249755859375,298.1923522949219,301.8232116699219,293.1499938964844,293.1499938964844,279.6499938964844,40021.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355461955070496,1.0,0.0,0.0,3.4168035984039307,3.4168262481689453,7.789926144141646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.240234375,0.0,1317.040771484375,1895.4371337890625,0.0,2800.133056640625,0.8573145270347595,1.0,0.0,3.0,1.0,0.0
18036300,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8006234765052795,0.3073515295982361,0.2794433832168579,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.939469575881958,0.4955819249153137,0.4713916778564453,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.730809211730957,0.4246931672096252,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8762561678886414,0.4079612791538238,0.3889742195606231,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7021416425704956,0.2045487761497497,0.9359984397888184,285.005126953125,284.95001220703125,298.6827392578125,295.166259765625,297.5096130371094,297.11358642578125,285.0063171386719,1.0,0.5667291283607483,0.3517628014087677,0.3517628014087677,1.0,,-3.002360820770264,0.7543653845787048,2.247995376586914,0.0776044726371765,0.8907738924026489,0.8907738924026489,0.0,147.20823669433594,141.0,54406.28515625,0.0,2295.83056640625,1.0,279.5958557128906,283.3492126464844,298.1236877441406,301.5915832519531,293.1499938964844,293.1499938964844,279.6499938964844,34668.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285058736801147,1.0,0.0,0.0,3.4596915245056152,3.4597134590148926,7.986712944330066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4169921875,0.0,1322.125,1895.4371337890625,0.0,2734.541259765625,0.8638835549354553,1.0,0.0,3.0,1.0,0.0
18036360,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7999515533447266,0.3064629733562469,0.2786689698696136,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9386048316955566,0.4941982924938202,0.4701079428195953,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7319753766059875,0.424554705619812,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8756192922592163,0.4069353938102722,0.3880134224891662,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7013307809829712,0.2038034051656723,0.932641625404358,284.9849548339844,284.95001220703125,298.6706848144531,295.1475524902344,297.5093688964844,297.11688232421875,284.9832763671875,1.0,0.5655409693717957,0.3522205352783203,0.3522205352783203,1.0,,-2.994527101516724,0.7531511187553406,2.2413759231567383,0.0781510323286056,0.892809271812439,0.892809271812439,0.0,146.84353637695312,144.0,54375.75,0.0,2279.924560546875,1.0,279.6410522460937,283.33355712890625,298.1177978515625,301.62091064453125,293.1499938964844,293.1499938964844,279.95001220703125,33957.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259164094924927,1.0,0.0,0.0,3.520669221878052,3.520691633224488,8.270728812931338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6044921875,0.0,1379.24755859375,1895.4371337890625,0.0,2710.465087890625,0.8745635151863098,1.0,0.0,3.0,1.0,0.0
18036420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7973624467849731,0.3047122657299042,0.2771377265453338,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9352487921714784,0.4914950430393219,0.4675987064838409,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7336596250534058,0.4262309968471527,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8730550408363342,0.4049646854400635,0.3861790299415588,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.698650062084198,0.2023546993732452,0.9262593984603882,285.04248046875,284.95001220703125,298.6477966308594,295.10675048828125,297.50665283203125,297.1199035644531,285.0390625,1.0,0.564089298248291,0.3531359434127807,0.3531359434127807,1.0,,-2.981804847717285,0.7515982389450073,2.2302067279815674,0.079655148088932,0.9941937327384948,0.9941937327384948,0.0,147.05560302734375,147.0,53765.51953125,0.0,2258.335693359375,1.0,279.9412536621094,283.4123840332031,298.08941650390625,301.5404968261719,293.1499938964844,293.1499938964844,279.6499938964844,31282.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198339939117432,1.0,0.0,0.0,3.706863164901733,3.706887006759644,9.168671226689183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.232421875,0.0,1561.511474609375,1895.4371337890625,0.0,2654.03125,0.914614737033844,1.0,0.0,3.0,1.0,0.0
18036480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7973624467849731,0.3047122657299042,0.2771377265453338,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9352487921714784,0.4914950430393219,0.4675987064838409,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7336596250534058,0.4262309968471527,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8730550408363342,0.4049646854400635,0.3861790299415588,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.698650062084198,0.2023546993732452,0.9262593984603882,285.04248046875,284.95001220703125,298.6477966308594,295.10675048828125,297.50665283203125,297.1199035644531,285.0390625,1.0,0.564089298248291,0.3531359434127807,0.3531359434127807,1.0,,-2.981804847717285,0.7515982389450073,2.2302067279815674,0.079655148088932,0.9941937327384948,0.9941937327384948,0.0,147.05560302734375,147.0,53765.51953125,0.0,2258.335693359375,1.0,279.9412536621094,283.4123840332031,298.08941650390625,301.5404968261719,293.1499938964844,293.1499938964844,279.6499938964844,31282.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198339939117432,1.0,0.0,0.0,3.706863164901733,3.706887006759644,9.168671226689183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.232421875,0.0,1561.511474609375,1895.4371337890625,0.0,2654.03125,0.914614737033844,1.0,0.0,3.0,1.0,0.0
18036540,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7918494343757629,0.3017096817493438,0.2748302221298218,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.928332269191742,0.4874303042888641,0.4642217755317688,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7324652671813965,0.4313127994537353,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8676550984382629,0.4018324613571167,0.3836308121681213,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6935123801231384,0.2002184242010116,0.918041467666626,284.8761291503906,284.95001220703125,298.6264343261719,295.0617370605469,297.48809814453125,297.1013488769531,284.8782958984375,1.0,0.5633311867713928,0.3540513813495636,0.3540513813495636,1.0,,-2.968144178390503,0.7497041821479797,2.218440055847168,0.0813909471035003,0.861297070980072,0.861297070980072,0.0,148.6883544921875,150.0,54268.80078125,0.0,2242.4375,1.0,279.65679931640625,283.2409362792969,298.0994873046875,301.6702575683594,293.1499938964844,293.1499938964844,279.95001220703125,38893.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831855058670044,1.0,0.0,0.0,3.615835189819336,3.615859270095825,8.723897053641849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.1279296875,0.0,1516.935302734375,1895.4371337890625,0.0,2765.721435546875,0.8994837999343872,1.0,0.0,3.0,1.0,0.0
18036600,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7918494343757629,0.3017096817493438,0.2748302221298218,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.928332269191742,0.4874303042888641,0.4642217755317688,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7324652671813965,0.4313127994537353,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8676550984382629,0.4018324613571167,0.3836308121681213,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6935123801231384,0.2002184242010116,0.918041467666626,284.8761291503906,284.95001220703125,298.6264343261719,295.0617370605469,297.48809814453125,297.1013488769531,284.8782958984375,1.0,0.5633311867713928,0.3540513813495636,0.3540513813495636,1.0,,-2.968144178390503,0.7497041821479797,2.218440055847168,0.0813909471035003,0.861297070980072,0.861297070980072,0.0,148.6883544921875,150.0,54268.80078125,0.0,2242.4375,1.0,279.65679931640625,283.2409362792969,298.0994873046875,301.6702575683594,293.1499938964844,293.1499938964844,279.95001220703125,38893.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831855058670044,1.0,0.0,0.0,3.615835189819336,3.615859270095825,8.723897053641849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.1279296875,0.0,1516.935302734375,1895.4371337890625,0.0,2765.721435546875,0.8994837999343872,1.0,0.0,3.0,1.0,0.0
18036660,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7861043810844421,0.2995210587978363,0.2727256119251251,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9209544658660888,0.4841794669628143,0.4610017538070678,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7313058972358704,0.437195360660553,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8619096279144287,0.3993565440177917,0.3811723887920379,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6878539323806763,0.1983017921447754,0.9094085693359376,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4751892089844,297.09002685546875,284.9866027832031,1.0,0.562964916229248,0.3548008799552917,0.3548008799552917,1.0,,-2.9554779529571533,0.7476794123649597,2.207798719406128,0.0825859755277633,0.9475606083869934,0.9475606083869934,0.0,150.7205047607422,153.0,53272.0078125,0.0,2230.419921875,1.0,279.94207763671875,283.3711853027344,297.9951477050781,301.4353332519531,293.1499938964844,293.1499938964844,279.6499938964844,33762.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243275284767151,1.0,0.0,0.0,3.714267015457153,3.7142910957336426,9.20533352655184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4462890625,0.0,1588.8148193359375,1895.4371337890625,0.0,2695.706298828125,0.9180687665939332,1.0,0.0,3.0,1.0,0.0
18036720,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7861043810844421,0.2995210587978363,0.2727256119251251,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9209544658660888,0.4841794669628143,0.4610017538070678,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7313058972358704,0.437195360660553,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8619096279144287,0.3993565440177917,0.3811723887920379,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6878539323806763,0.1983017921447754,0.9094085693359376,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4751892089844,297.09002685546875,284.9866027832031,1.0,0.562964916229248,0.3548008799552917,0.3548008799552917,1.0,,-2.9554779529571533,0.7476794123649597,2.207798719406128,0.0825859755277633,0.9475606083869934,0.9475606083869934,0.0,150.7205047607422,153.0,53272.0078125,0.0,2230.419921875,1.0,279.94207763671875,283.3711853027344,297.9951477050781,301.4353332519531,293.1499938964844,293.1499938964844,279.6499938964844,33762.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243275284767151,1.0,0.0,0.0,3.714267015457153,3.7142910957336426,9.20533352655184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4462890625,0.0,1588.8148193359375,1895.4371337890625,0.0,2695.706298828125,0.9180687665939332,1.0,0.0,3.0,1.0,0.0
18036780,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796064019203186,0.2965909242630005,0.2704172730445862,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9127899408340454,0.4801465272903442,0.4575674831867218,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.7283486127853394,0.4441547095775604,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8555171489715576,0.3962494134902954,0.378563642501831,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.681563138961792,0.1960243433713913,0.9003533720970154,284.8824768066406,284.95001220703125,298.58770751953125,294.96051025390625,297.4541015625,297.0673522949219,284.885009765625,1.0,0.5628868937492371,0.3555504083633423,0.3555504083633423,1.0,,-2.9429235458374023,0.745683491230011,2.197240114212036,0.0833204984664917,0.8388647437095642,0.8388647437095642,0.0,153.23789978027344,156.0,53399.8125,0.0,2221.102294921875,1.0,279.65740966796875,283.2593078613281,297.9835205078125,301.50201416015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329742550849915,1.0,0.0,0.0,3.54030704498291,3.540330648422241,8.36325114050851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.337890625,0.0,1445.817626953125,1895.4371337890625,0.0,2776.150146484375,0.8845865726470947,1.0,0.0,3.0,1.0,0.0
18036840,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796064019203186,0.2965909242630005,0.2704172730445862,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9127899408340454,0.4801465272903442,0.4575674831867218,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.7283486127853394,0.4441547095775604,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8555171489715576,0.3962494134902954,0.378563642501831,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.681563138961792,0.1960243433713913,0.9003533720970154,284.8824768066406,284.95001220703125,298.58770751953125,294.96051025390625,297.4541015625,297.0673522949219,284.885009765625,1.0,0.5628868937492371,0.3555504083633423,0.3555504083633423,1.0,,-2.9429235458374023,0.745683491230011,2.197240114212036,0.0833204984664917,0.8388647437095642,0.8388647437095642,0.0,153.23789978027344,156.0,53399.8125,0.0,2221.102294921875,1.0,279.65740966796875,283.2593078613281,297.9835205078125,301.50201416015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329742550849915,1.0,0.0,0.0,3.54030704498291,3.540330648422241,8.36325114050851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.337890625,0.0,1445.817626953125,1895.4371337890625,0.0,2776.150146484375,0.8845865726470947,1.0,0.0,3.0,1.0,0.0
18036900,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7763508558273315,0.2954761385917663,0.2692809700965881,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9087806940078736,0.4784856140613556,0.455852746963501,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.727073073387146,0.4477647542953491,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8523116111755371,0.3949887752532959,0.3772583305835724,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6783443689346313,0.1950055360794067,0.8956543207168579,285.00372314453125,284.95001220703125,298.5787658691406,294.9331359863281,297.44677734375,297.06011962890625,285.0064392089844,1.0,0.5628919005393982,0.3559251427650451,0.3559251427650451,1.0,,-2.936614990234375,0.7446860671043396,2.19192886352539,0.0833803713321685,0.9170522093772888,0.9170522093772888,0.0,154.5554962158203,156.0,52474.421875,0.0,2216.70703125,1.0,279.8993225097656,283.396240234375,297.8975524902344,301.2506103515625,293.1499938964844,293.1499938964844,279.95001220703125,34875.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826246976852417,1.0,0.0,0.0,3.5793704986572266,3.5793936252593994,8.548828418497578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.14208984375,0.0,1447.7484130859375,1895.4371337890625,0.0,2713.536865234375,0.8907546401023865,1.0,0.0,3.0,1.0,0.0
18036960,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7736645340919495,0.2944748401641845,0.2684308290481567,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9054648280143738,0.4769562780857086,0.4544601440429687,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.7258530259132385,0.4509417414665222,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.849615752696991,0.3938464522361755,0.376224935054779,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6755720973014832,0.1940700411796569,0.8916396498680115,284.9906005859375,284.95001220703125,298.5700378417969,294.905029296875,297.4408569335937,297.0546875,284.98876953125,1.0,0.562993586063385,0.3563187718391418,0.3563187718391418,1.0,,-2.931668281555176,0.74417644739151,2.1874918937683105,0.0835294649004936,0.9250473976135254,0.9250473976135254,0.0,155.74258422851562,159.0,52443.97265625,0.0,2214.0361328125,1.0,279.9421081542969,283.3841552734375,297.87896728515625,301.2660827636719,293.1499938964844,293.1499938964844,279.6499938964844,33864.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238258957862854,1.0,0.0,0.0,3.643219470977783,3.643243074417114,8.856537192514224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.4365234375,0.0,1509.6905517578125,1895.4371337890625,0.0,2691.0498046875,0.9020331501960754,1.0,0.0,3.0,1.0,0.0
18037020,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.767177939414978,0.291573166847229,0.2661620378494262,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8979549407958984,0.4729269444942474,0.4510458111763,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7215505242347717,0.4584675133228302,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8432819247245789,0.390754759311676,0.3736486434936523,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6692166924476624,0.1917672008275985,0.8825008869171143,284.89410400390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4205322265625,297.03228759765625,284.8961486816406,1.0,0.5632202625274658,0.3571060299873352,0.3571060299873352,1.0,,-2.919804334640503,0.742513120174408,2.17729115486145,0.0836902409791946,0.8276212811470032,0.8276212811470032,0.0,158.6014404296875,147.0,52536.875,0.0,2207.705078125,1.0,279.65802001953125,283.2810974121094,297.8675231933594,301.3307800292969,293.1499938964844,293.1499938964844,279.95001220703125,40154.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321017622947693,1.0,0.0,0.0,3.4637413024902344,3.463764190673828,8.005421250345535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.16650390625,0.0,1365.147216796875,1895.4371337890625,0.0,2768.019287109375,0.867717444896698,1.0,0.0,3.0,1.0,0.0
18037080,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.767177939414978,0.291573166847229,0.2661620378494262,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8979549407958984,0.4729269444942474,0.4510458111763,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7215505242347717,0.4584675133228302,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8432819247245789,0.390754759311676,0.3736486434936523,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6692166924476624,0.1917672008275985,0.8825008869171143,284.89410400390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4205322265625,297.03228759765625,284.8961486816406,1.0,0.5632202625274658,0.3571060299873352,0.3571060299873352,1.0,,-2.919804334640503,0.742513120174408,2.17729115486145,0.0836902409791946,0.8276212811470032,0.8276212811470032,0.0,158.6014404296875,147.0,52536.875,0.0,2207.705078125,1.0,279.65802001953125,283.2810974121094,297.8675231933594,301.3307800292969,293.1499938964844,293.1499938964844,279.95001220703125,40154.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321017622947693,1.0,0.0,0.0,3.4637413024902344,3.463764190673828,8.005421250345535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.16650390625,0.0,1365.147216796875,1895.4371337890625,0.0,2768.019287109375,0.867717444896698,1.0,0.0,3.0,1.0,0.0
18037140,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7665607333183289,0.2893797755241394,0.2639853060245514,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8974483609199524,0.4696084558963775,0.4477004110813141,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7187855839729309,0.455814927816391,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8429964184761047,0.3882483243942261,0.3710902333259582,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6679804921150208,0.1897381097078323,0.8727680444717407,284.9826354980469,284.95001220703125,298.5373229980469,294.7862548828125,297.40966796875,297.0227966308594,284.9808959960937,1.0,0.5583804249763489,0.3578932583332062,0.3578932583332062,1.0,,-2.8952205181121826,0.7366767525672913,2.158543825149536,0.0831635892391204,0.9017775058746338,0.9017775058746338,0.0,156.46746826171875,135.0,51449.5703125,0.0,2154.8876953125,1.0,279.94091796875,283.3902893066406,297.75958251953125,301.0897216796875,293.1499938964844,293.1499938964844,279.6499938964844,34122.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228796124458313,1.0,0.0,0.0,3.5660171508789062,3.5660400390625,8.485162652505096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1943359375,0.0,1427.997314453125,1895.4371337890625,0.0,2682.267578125,0.8849536776542664,1.0,0.0,3.0,1.0,0.0
18037200,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7665607333183289,0.2893797755241394,0.2639853060245514,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8974483609199524,0.4696084558963775,0.4477004110813141,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7187855839729309,0.455814927816391,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8429964184761047,0.3882483243942261,0.3710902333259582,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6679804921150208,0.1897381097078323,0.8727680444717407,284.9826354980469,284.95001220703125,298.5373229980469,294.7862548828125,297.40966796875,297.0227966308594,284.9808959960937,1.0,0.5583804249763489,0.3578932583332062,0.3578932583332062,1.0,,-2.8952205181121826,0.7366767525672913,2.158543825149536,0.0831635892391204,0.9017775058746338,0.9017775058746338,0.0,156.46746826171875,135.0,51449.5703125,0.0,2154.8876953125,1.0,279.94091796875,283.3902893066406,297.75958251953125,301.0897216796875,293.1499938964844,293.1499938964844,279.6499938964844,34122.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228796124458313,1.0,0.0,0.0,3.5660171508789062,3.5660400390625,8.485162652505096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1943359375,0.0,1427.997314453125,1895.4371337890625,0.0,2682.267578125,0.8849536776542664,1.0,0.0,3.0,1.0,0.0
18037260,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692599296569824,0.2864784598350525,0.2613976299762726,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9010961651802064,0.4655159711837768,0.4438897967338562,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7171255350112915,0.4466322362422943,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8463075757026672,0.3850831985473633,0.3681223094463348,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6698400378227234,0.1874116957187652,0.862006664276123,284.8923034667969,284.95001220703125,298.52197265625,294.7236633300781,297.39990234375,297.0151062011719,284.8926696777344,1.0,0.5504333972930908,0.358769416809082,0.358769416809082,1.0,,-2.8600032329559326,0.727516770362854,2.132486581802368,0.0827424600720405,0.80506831407547,0.80506831407547,0.0,151.12066650390625,138.0,51101.34765625,0.0,2069.4326171875,1.0,279.6593933105469,283.2982788085937,297.73736572265625,301.118896484375,293.1499938964844,293.1499938964844,279.95001220703125,40587.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298433423042297,1.0,0.0,0.0,3.3563876152038574,3.356409788131714,7.516878781643754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.380859375,0.0,1261.947021484375,1895.4371337890625,0.0,2746.987548828125,0.8445715308189392,1.0,0.0,3.0,1.0,0.0
18037320,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692599296569824,0.2864784598350525,0.2613976299762726,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9010961651802064,0.4655159711837768,0.4438897967338562,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7171255350112915,0.4466322362422943,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8463075757026672,0.3850831985473633,0.3681223094463348,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6698400378227234,0.1874116957187652,0.862006664276123,284.8923034667969,284.95001220703125,298.52197265625,294.7236633300781,297.39990234375,297.0151062011719,284.8926696777344,1.0,0.5504333972930908,0.358769416809082,0.358769416809082,1.0,,-2.8600032329559326,0.727516770362854,2.132486581802368,0.0827424600720405,0.80506831407547,0.80506831407547,0.0,151.12066650390625,138.0,51101.34765625,0.0,2069.4326171875,1.0,279.6593933105469,283.2982788085937,297.73736572265625,301.118896484375,293.1499938964844,293.1499938964844,279.95001220703125,40587.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298433423042297,1.0,0.0,0.0,3.3563876152038574,3.356409788131714,7.516878781643754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.380859375,0.0,1261.947021484375,1895.4371337890625,0.0,2746.987548828125,0.8445715308189392,1.0,0.0,3.0,1.0,0.0
18037380,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.769740641117096,0.2843557894229889,0.2592561244964599,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9018732905387878,0.4622310996055603,0.4405387341976166,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.717605471611023,0.4421497583389282,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8471196293830872,0.3825685679912567,0.3655227720737457,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6695727705955505,0.1854523718357086,0.8523843288421631,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.3996887207031,297.0196533203125,284.9749450683594,1.0,0.5455591082572937,0.3596455752849579,0.3596455752849579,1.0,,-2.833308219909668,0.7210872173309326,2.112221002578736,0.0830401256680488,0.870878279209137,0.870878279209137,0.0,148.20907592773438,141.0,49939.12890625,0.0,2011.43115234375,1.0,279.9399108886719,283.4054260253906,297.6241149902344,300.8600158691406,293.1499938964844,293.1499938964844,280.25,34481.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818808913230896,1.0,0.0,0.0,3.444300651550293,3.4443225860595703,7.915811579550791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.32275390625,0.0,1305.41455078125,1895.4371337890625,0.0,2644.5380859375,0.8580952286720276,1.0,0.0,3.0,1.0,0.0
18037440,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.769740641117096,0.2843557894229889,0.2592561244964599,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9018732905387878,0.4622310996055603,0.4405387341976166,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.717605471611023,0.4421497583389282,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8471196293830872,0.3825685679912567,0.3655227720737457,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6695727705955505,0.1854523718357086,0.8523843288421631,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.3996887207031,297.0196533203125,284.9749450683594,1.0,0.5455591082572937,0.3596455752849579,0.3596455752849579,1.0,,-2.833308219909668,0.7210872173309326,2.112221002578736,0.0830401256680488,0.870878279209137,0.870878279209137,0.0,148.20907592773438,141.0,49939.12890625,0.0,2011.43115234375,1.0,279.9399108886719,283.4054260253906,297.6241149902344,300.8600158691406,293.1499938964844,293.1499938964844,280.25,34481.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818808913230896,1.0,0.0,0.0,3.444300651550293,3.4443225860595703,7.915811579550791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.32275390625,0.0,1305.41455078125,1895.4371337890625,0.0,2644.5380859375,0.8580952286720276,1.0,0.0,3.0,1.0,0.0
18037500,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7692120671272278,0.2833819687366485,0.258315771818161,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9012943506240844,0.4606979489326477,0.439018577337265,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.7177437543869019,0.4414482712745666,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8466846942901611,0.3814024925231933,0.3643572628498077,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6687651872634888,0.1845464408397674,0.8481033444404602,285.06402587890625,284.95001220703125,298.4997863769531,294.6268615722656,297.39990234375,297.02215576171875,285.0653991699219,1.0,0.5438745617866516,0.3600836396217346,0.3600836396217346,1.0,,-2.8229591846466064,0.7188467979431152,2.104112386703491,0.0832745805382728,0.9517903923988342,0.9517903923988342,0.0,147.5294952392578,141.0,49113.11328125,0.0,1991.3624267578125,1.0,280.194091796875,283.5128479003906,297.5707092285156,300.68707275390625,293.1499938964844,293.1499938964844,280.25,31515.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812076210975647,1.0,0.0,0.0,3.5309958457946777,3.531018018722534,8.319317998939368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.423828125,0.0,1372.2977294921875,1895.4371337890625,0.0,2582.326171875,0.876691460609436,1.0,0.0,3.0,1.0,0.0
18037560,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7683876156806946,0.2824000716209411,0.2574788630008697,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9003227949142456,0.4591642916202545,0.4376223087310791,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7176278233528137,0.4414275586605072,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8459101915359497,0.3802379965782165,0.3632975816726684,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6676905751228333,0.1836573481559753,0.8441697955131531,285.0328369140625,284.95001220703125,298.4925537109375,294.593994140625,297.3998107910156,297.02392578125,285.0286560058594,1.0,0.5426008105278015,0.3606873154640198,0.3606873154640198,1.0,,-2.814246654510498,0.717558741569519,2.096687793731689,0.0836989432573318,0.9650216698646544,0.9650216698646544,0.0,147.18765258789062,144.0,49170.4296875,0.0,1975.6685791015625,1.0,280.2412414550781,283.4815368652344,297.5672302246094,300.73699951171875,293.1499938964844,293.1499938964844,279.95001220703125,31287.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107094764709473,1.0,0.0,0.0,3.632631778717041,3.632654905319214,8.80513596257515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1484375,0.0,1478.840576171875,1895.4371337890625,0.0,2569.728271484375,0.8977268934249878,1.0,0.0,3.0,1.0,0.0
18037620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7640810608863831,0.2793211638927459,0.2550479769706726,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8954679369926453,0.4548797011375427,0.4339735805988312,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7146146297454834,0.4446890950202942,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8418387770652771,0.3768744170665741,0.360464483499527,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.663374662399292,0.1813068985939026,0.8346805572509766,284.87847900390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3874816894531,297.0110778808594,284.881103515625,1.0,0.5407826900482178,0.3618946671485901,0.3618946671485901,1.0,,-2.796051263809204,0.7147977948188782,2.0812535285949707,0.0838266983628273,0.8363308906555176,0.8363308906555176,0.0,147.87966918945312,147.0,49431.609375,0.0,1949.8621826171875,1.0,279.95770263671875,283.3262634277344,297.5631103515625,300.8336486816406,293.1499938964844,293.1499938964844,280.25,39590.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225552439689636,1.0,0.0,0.0,3.503866195678711,3.503889322280884,8.191969413928746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.33056640625,0.0,1402.3756103515625,1895.4371337890625,0.0,2679.25830078125,0.8755654096603394,1.0,0.0,3.0,1.0,0.0
18037680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7640810608863831,0.2793211638927459,0.2550479769706726,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8954679369926453,0.4548797011375427,0.4339735805988312,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7146146297454834,0.4446890950202942,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8418387770652771,0.3768744170665741,0.360464483499527,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.663374662399292,0.1813068985939026,0.8346805572509766,284.87847900390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3874816894531,297.0110778808594,284.881103515625,1.0,0.5407826900482178,0.3618946671485901,0.3618946671485901,1.0,,-2.796051263809204,0.7147977948188782,2.0812535285949707,0.0838266983628273,0.8363308906555176,0.8363308906555176,0.0,147.87966918945312,147.0,49431.609375,0.0,1949.8621826171875,1.0,279.95770263671875,283.3262634277344,297.5631103515625,300.8336486816406,293.1499938964844,293.1499938964844,280.25,39590.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225552439689636,1.0,0.0,0.0,3.503866195678711,3.503889322280884,8.191969413928746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.33056640625,0.0,1402.3756103515625,1895.4371337890625,0.0,2679.25830078125,0.8755654096603394,1.0,0.0,3.0,1.0,0.0
18037740,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.759334146976471,0.2770200371742248,0.2528393864631653,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8898987174034119,0.4513729810714721,0.4305144250392914,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.711438775062561,0.4492351412773132,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8371682167053223,0.3741449117660522,0.3577691614627838,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.658458948135376,0.1792052835226059,0.825147271156311,284.9855041503906,284.95001220703125,298.4638366699219,294.4608764648437,297.3793334960937,297.003662109375,284.9840087890625,1.0,0.5396814942359924,0.3631020188331604,0.3631020188331604,1.0,,-2.780000686645508,0.712672233581543,2.067328453063965,0.0846532210707664,0.9189146757125854,0.9189146757125854,0.0,149.25552368164062,135.0,48453.671875,0.0,1930.95751953125,1.0,280.2412414550781,283.44970703125,297.4378662109375,300.57940673828125,293.1499938964844,293.1499938964844,279.95001220703125,33727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138452768325806,1.0,0.0,0.0,3.610488414764404,3.610511541366577,8.69811572101753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1376953125,0.0,1472.8338623046875,1895.4371337890625,0.0,2598.6484375,0.8946756720542908,1.0,0.0,3.0,1.0,0.0
18037800,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.759334146976471,0.2770200371742248,0.2528393864631653,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8898987174034119,0.4513729810714721,0.4305144250392914,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.711438775062561,0.4492351412773132,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8371682167053223,0.3741449117660522,0.3577691614627838,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.658458948135376,0.1792052835226059,0.825147271156311,284.9855041503906,284.95001220703125,298.4638366699219,294.4608764648437,297.3793334960937,297.003662109375,284.9840087890625,1.0,0.5396814942359924,0.3631020188331604,0.3631020188331604,1.0,,-2.780000686645508,0.712672233581543,2.067328453063965,0.0846532210707664,0.9189146757125854,0.9189146757125854,0.0,149.25552368164062,135.0,48453.671875,0.0,1930.95751953125,1.0,280.2412414550781,283.44970703125,297.4378662109375,300.57940673828125,293.1499938964844,293.1499938964844,279.95001220703125,33727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138452768325806,1.0,0.0,0.0,3.610488414764404,3.610511541366577,8.69811572101753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1376953125,0.0,1472.8338623046875,1895.4371337890625,0.0,2598.6484375,0.8946756720542908,1.0,0.0,3.0,1.0,0.0
18037860,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7589617967605591,0.2740272879600525,0.2502850890159607,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.88980633020401,0.447121113538742,0.4266732931137085,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7073109745979309,0.4453617930412292,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8372061848640442,0.370790421962738,0.3547357320785522,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6574839353561401,0.1767827123403549,0.8144808411598206,284.8816223144531,284.95001220703125,298.44940185546875,294.3939819335937,297.367919921875,296.99298095703125,284.88427734375,1.0,0.5338932275772095,0.3640988171100616,0.3640988171100616,1.0,,-2.7512168884277344,0.7057350873947144,2.0454816818237305,0.0844133347272872,0.8106849789619446,0.8106849789619446,0.0,146.52740478515625,138.0,48278.89453125,0.0,1873.1080322265625,1.0,279.9586181640625,283.3460998535156,297.4151916503906,300.61932373046875,293.1499938964844,293.1499938964844,280.25,41102.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223585486412048,1.0,0.0,0.0,3.403316259384156,3.403338670730591,7.728547757324122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.33935546875,0.0,1311.2459716796875,1895.4371337890625,0.0,2677.43359375,0.8550799489021301,1.0,0.0,3.0,1.0,0.0
18037920,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7589617967605591,0.2740272879600525,0.2502850890159607,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.88980633020401,0.447121113538742,0.4266732931137085,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7073109745979309,0.4453617930412292,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8372061848640442,0.370790421962738,0.3547357320785522,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6574839353561401,0.1767827123403549,0.8144808411598206,284.8816223144531,284.95001220703125,298.44940185546875,294.3939819335937,297.367919921875,296.99298095703125,284.88427734375,1.0,0.5338932275772095,0.3640988171100616,0.3640988171100616,1.0,,-2.7512168884277344,0.7057350873947144,2.0454816818237305,0.0844133347272872,0.8106849789619446,0.8106849789619446,0.0,146.52740478515625,138.0,48278.89453125,0.0,1873.1080322265625,1.0,279.9586181640625,283.3460998535156,297.4151916503906,300.61932373046875,293.1499938964844,293.1499938964844,280.25,41102.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223585486412048,1.0,0.0,0.0,3.403316259384156,3.403338670730591,7.728547757324122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.33935546875,0.0,1311.2459716796875,1895.4371337890625,0.0,2677.43359375,0.8550799489021301,1.0,0.0,3.0,1.0,0.0
