time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.757386326789856,0.2718238830566406,0.2481006830930709,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8880642652511597,0.4436915814876556,0.4232150614261627,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7052091360092163,0.4442852735519409,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8358200788497925,0.3681068122386932,0.352010041475296,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6553044319152832,0.1747095137834549,0.8045901656150818,284.9798278808594,284.95001220703125,298.4346618652344,294.3273620605469,297.3636474609375,296.9917907714844,284.97857666015625,1.0,0.5304363369941711,0.3650955855846405,0.3650955855846405,1.0,,-2.7279653549194336,0.7005507946014404,2.027414560317993,0.0848171263933181,0.8859319090843201,0.8859319090843201,0.0,145.2420654296875,141.0,47207.234375,0.0,1831.4378662109373,1.0,280.2403564453125,283.462646484375,297.292236328125,300.3567810058594,293.1499938964844,293.1499938964844,280.54998779296875,34243.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811141312122345,1.0,0.0,0.0,3.5017263889312744,3.501748561859131,8.181966677511809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.30322265625,0.0,1361.76953125,1895.4371337890625,0.0,2573.707763671875,0.8706824779510498,1.0,0.0,3.0,1.0,0.0
18038040,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.757386326789856,0.2718238830566406,0.2481006830930709,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8880642652511597,0.4436915814876556,0.4232150614261627,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7052091360092163,0.4442852735519409,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8358200788497925,0.3681068122386932,0.352010041475296,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6553044319152832,0.1747095137834549,0.8045901656150818,284.9798278808594,284.95001220703125,298.4346618652344,294.3273620605469,297.3636474609375,296.9917907714844,284.97857666015625,1.0,0.5304363369941711,0.3650955855846405,0.3650955855846405,1.0,,-2.7279653549194336,0.7005507946014404,2.027414560317993,0.0848171263933181,0.8859319090843201,0.8859319090843201,0.0,145.2420654296875,141.0,47207.234375,0.0,1831.4378662109373,1.0,280.2403564453125,283.462646484375,297.292236328125,300.3567810058594,293.1499938964844,293.1499938964844,280.54998779296875,34243.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811141312122345,1.0,0.0,0.0,3.5017263889312744,3.501748561859131,8.181966677511809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.30322265625,0.0,1361.76953125,1895.4371337890625,0.0,2573.707763671875,0.8706824779510498,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7561801075935364,0.270820677280426,0.2471534460783004,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.886622428894043,0.4420991241931915,0.4216581583023071,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.7041281461715698,0.4447564780712127,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8346407413482666,0.3668660819530487,0.3507943451404571,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6538558006286621,0.173751950263977,0.800170361995697,285.0736389160156,284.95001220703125,298.4271240234375,294.2943115234375,297.3621520996094,296.9919738769531,285.0761413574219,1.0,0.529259204864502,0.3655939996242523,0.3655939996242523,1.0,,-2.7187483310699463,0.6987162828445435,2.0200321674346924,0.0856504291296005,0.972523868083954,0.972523868083954,0.0,145.1466522216797,141.0,46362.24609375,0.0,1817.00390625,1.0,280.4957580566406,283.5767517089844,297.2355651855469,300.1809387207031,293.1499938964844,293.1499938964844,280.54998779296875,31437.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040083050727844,1.0,0.0,0.0,3.588551044464112,3.588573694229126,8.592738254264987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.73974609375,0.0,1432.30908203125,1895.4371337890625,0.0,2508.128662109375,0.8895370364189148,1.0,0.0,3.0,1.0,0.0
18038160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7548523545265198,0.2698317766189575,0.2463145703077316,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8849891424179077,0.4405314922332763,0.4202327728271484,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7028719186782837,0.4456488192081451,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8332979679107666,0.3656452894210815,0.349688172340393,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6523007750511169,0.1728226989507675,0.7961013317108154,285.0492858886719,284.95001220703125,298.41949462890625,294.261474609375,297.3609313964844,296.99237060546875,285.0451354980469,1.0,0.5283916592597961,0.3662122786045074,0.3662122786045074,1.0,,-2.710879325866699,0.697614312171936,2.0132651329040527,0.0867121517658233,0.9949835538864136,0.9949835538864136,0.0,145.27488708496094,129.0,46421.6171875,0.0,1805.712890625,1.0,280.5417175292969,283.5497131347656,297.2319030761719,300.2291564941406,293.1499938964844,293.1499938964844,280.25,31046.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023269176483154,1.0,0.0,0.0,3.6946516036987305,3.6946752071380615,9.108362064580432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.38525390625,0.0,1545.896728515625,1895.4371337890625,0.0,2492.718994140625,0.9116458296775818,1.0,0.0,3.0,1.0,0.0
18038220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7551170587539673,0.2666454613208771,0.243692860007286,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8857340216636658,0.4360873401165008,0.4163343906402588,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6985607743263245,0.4404297173023224,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8340242505073547,0.3620756268501282,0.3465599715709686,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6519526243209839,0.1703677922487259,0.7855216860771179,284.86151123046875,284.95001220703125,298.4037780761719,294.1966552734375,297.3526306152344,296.9861145019531,284.8638610839844,1.0,0.5219586491584778,0.3674488961696625,0.3674488961696625,1.0,,-2.680321455001831,0.6905425786972046,1.989778995513916,0.0862997397780418,0.8463709354400635,0.8463709354400635,0.0,141.92173767089844,117.0,46671.5,0.0,1744.7811279296875,1.0,280.2568664550781,283.3642883300781,297.235107421875,300.3352355957031,293.1499938964844,293.1499938964844,280.54998779296875,39729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149179220199585,1.0,0.0,0.0,3.585584878921509,3.585608959197998,8.578538768233557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.26708984375,0.0,1490.08740234375,1895.4371337890625,0.0,2608.553466796875,0.8931310176849365,1.0,0.0,3.0,1.0,0.0
18038280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7551170587539673,0.2666454613208771,0.243692860007286,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8857340216636658,0.4360873401165008,0.4163343906402588,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6985607743263245,0.4404297173023224,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8340242505073547,0.3620756268501282,0.3465599715709686,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6519526243209839,0.1703677922487259,0.7855216860771179,284.86151123046875,284.95001220703125,298.4037780761719,294.1966552734375,297.3526306152344,296.9861145019531,284.8638610839844,1.0,0.5219586491584778,0.3674488961696625,0.3674488961696625,1.0,,-2.680321455001831,0.6905425786972046,1.989778995513916,0.0862997397780418,0.8463709354400635,0.8463709354400635,0.0,141.92173767089844,117.0,46671.5,0.0,1744.7811279296875,1.0,280.2568664550781,283.3642883300781,297.235107421875,300.3352355957031,293.1499938964844,293.1499938964844,280.54998779296875,39729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149179220199585,1.0,0.0,0.0,3.585584878921509,3.585608959197998,8.578538768233557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.26708984375,0.0,1490.08740234375,1895.4371337890625,0.0,2608.553466796875,0.8931310176849365,1.0,0.0,3.0,1.0,0.0
18038340,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7589293718338013,0.2642103433609009,0.2410795986652374,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8908180594444275,0.4323907196521759,0.41239795088768,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6971815228462219,0.4290373027324676,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8384362459182739,0.3590902388095855,0.3433360159397125,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544938087463379,0.1681488156318664,0.77413010597229,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3475646972656,296.98492431640625,284.9703063964844,1.0,0.5127462148666382,0.3686855137348175,0.3686855137348175,1.0,,-2.641198873519897,0.6806096434593201,1.9605891704559328,0.0838101729750633,0.9229081869125366,0.9229081869125366,0.0,135.6459197998047,120.0,45279.16796875,0.0,1659.6341552734375,1.0,280.5417785644531,283.4967956542969,297.1014709472656,300.0535888671875,293.1499938964844,293.1499938964844,280.25,34302.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804328978061676,1.0,0.0,0.0,3.663971900939941,3.663995742797852,8.957721320257406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.07958984375,0.0,1536.0166015625,1895.4371337890625,0.0,2511.070068359375,0.906999409198761,1.0,0.0,3.0,1.0,0.0
18038400,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7589293718338013,0.2642103433609009,0.2410795986652374,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8908180594444275,0.4323907196521759,0.41239795088768,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6971815228462219,0.4290373027324676,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8384362459182739,0.3590902388095855,0.3433360159397125,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544938087463379,0.1681488156318664,0.77413010597229,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3475646972656,296.98492431640625,284.9703063964844,1.0,0.5127462148666382,0.3686855137348175,0.3686855137348175,1.0,,-2.641198873519897,0.6806096434593201,1.9605891704559328,0.0838101729750633,0.9229081869125366,0.9229081869125366,0.0,135.6459197998047,120.0,45279.16796875,0.0,1659.6341552734375,1.0,280.5417785644531,283.4967956542969,297.1014709472656,300.0535888671875,293.1499938964844,293.1499938964844,280.25,34302.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804328978061676,1.0,0.0,0.0,3.663971900939941,3.663995742797852,8.957721320257406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.07958984375,0.0,1536.0166015625,1895.4371337890625,0.0,2511.070068359375,0.906999409198761,1.0,0.0,3.0,1.0,0.0
18038460,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7593808174133301,0.261248379945755,0.2385026216506958,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8917498588562012,0.4281391501426697,0.4084939360618591,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6960277557373047,0.4236828982830047,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8392839431762695,0.35562264919281,0.3401429653167724,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6541433930397034,0.1657320708036422,0.7632538080215454,284.8719787597656,284.95001220703125,298.3699951171875,294.0719909667969,297.3415832519531,296.9821472167969,284.8754272460937,1.0,0.506906270980835,0.3700856864452362,0.3700856864452362,1.0,,-2.6100590229034424,0.673648476600647,1.9364104270935056,0.0826252922415733,0.8070113658905029,0.8070113658905029,0.0,132.28611755371094,123.0,44963.6328125,0.0,1600.736083984375,1.0,280.25811767578125,283.40191650390625,297.08282470703125,300.07733154296875,293.1499938964844,293.1499938964844,280.54998779296875,42041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108234405517578,1.0,0.0,0.0,3.414342164993286,3.41436505317688,7.778706390126899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.0908203125,0.0,1328.7353515625,1895.4371337890625,0.0,2570.778564453125,0.8584800362586975,1.0,0.0,3.0,1.0,0.0
18038520,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7593808174133301,0.261248379945755,0.2385026216506958,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8917498588562012,0.4281391501426697,0.4084939360618591,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6960277557373047,0.4236828982830047,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8392839431762695,0.35562264919281,0.3401429653167724,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6541433930397034,0.1657320708036422,0.7632538080215454,284.8719787597656,284.95001220703125,298.3699951171875,294.0719909667969,297.3415832519531,296.9821472167969,284.8754272460937,1.0,0.506906270980835,0.3700856864452362,0.3700856864452362,1.0,,-2.6100590229034424,0.673648476600647,1.9364104270935056,0.0826252922415733,0.8070113658905029,0.8070113658905029,0.0,132.28611755371094,123.0,44963.6328125,0.0,1600.736083984375,1.0,280.25811767578125,283.40191650390625,297.08282470703125,300.07733154296875,293.1499938964844,293.1499938964844,280.54998779296875,42041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108234405517578,1.0,0.0,0.0,3.414342164993286,3.41436505317688,7.778706390126899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.0908203125,0.0,1328.7353515625,1895.4371337890625,0.0,2570.778564453125,0.8584800362586975,1.0,0.0,3.0,1.0,0.0
18038580,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7579790353775024,0.2590851485729217,0.2363504022359848,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8902188539505005,0.4247446656227112,0.4050615727901459,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6951174736022949,0.4222323894500732,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379989266395569,0.3528535962104797,0.3373293876647949,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520393490791321,0.1636584848165512,0.7533662915229797,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.98370361328125,284.9801330566406,1.0,0.5031003355979919,0.3714858889579773,0.3714858889579773,1.0,,-2.586337089538574,0.6690254211425781,1.917311668395996,0.0836743041872978,0.8877402544021606,0.8877402544021606,0.0,130.89495849609375,126.0,43877.70703125,0.0,1561.8387451171875,1.0,280.5404052734375,283.5270080566406,296.96600341796875,299.8206787109375,293.1499938964844,293.1499938964844,280.8500061035156,34294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970479726791382,1.0,0.0,0.0,3.511646270751953,3.5116686820983887,8.228389560827054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.21728515625,0.0,1372.34765625,1895.4371337890625,0.0,2444.46630859375,0.8729578852653503,1.0,0.0,3.0,1.0,0.0
18038640,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7579790353775024,0.2590851485729217,0.2363504022359848,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8902188539505005,0.4247446656227112,0.4050615727901459,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6951174736022949,0.4222323894500732,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379989266395569,0.3528535962104797,0.3373293876647949,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520393490791321,0.1636584848165512,0.7533662915229797,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.98370361328125,284.9801330566406,1.0,0.5031003355979919,0.3714858889579773,0.3714858889579773,1.0,,-2.586337089538574,0.6690254211425781,1.917311668395996,0.0836743041872978,0.8877402544021606,0.8877402544021606,0.0,130.89495849609375,126.0,43877.70703125,0.0,1561.8387451171875,1.0,280.5404052734375,283.5270080566406,296.96600341796875,299.8206787109375,293.1499938964844,293.1499938964844,280.8500061035156,34294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970479726791382,1.0,0.0,0.0,3.511646270751953,3.5116686820983887,8.228389560827054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.21728515625,0.0,1372.34765625,1895.4371337890625,0.0,2444.46630859375,0.8729578852653503,1.0,0.0,3.0,1.0,0.0
18038700,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7568539381027222,0.2580914795398712,0.2354144603013992,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8888736963272095,0.4231550693511963,0.4035117924213409,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6944383382797241,0.422476202249527,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.83686363697052,0.3515629768371582,0.3360678553581238,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.65062415599823,0.1626904606819152,0.7489020824432373,285.0790710449219,284.95001220703125,298.3420104980469,293.9844055175781,297.337646484375,296.9848937988281,285.0830993652344,1.0,0.5018040537834167,0.3721859753131866,0.3721859753131866,1.0,,-2.5767617225646973,0.667447566986084,1.9093141555786133,0.0846609994769096,0.97749263048172,0.97749263048172,0.0,130.69110107421875,126.0,43015.78515625,0.0,1547.880859375,1.0,280.7965393066406,283.6463928222656,296.9135437011719,299.6485290527344,293.1499938964844,293.1499938964844,280.8500061035156,31456.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887104153633118,1.0,0.0,0.0,3.597493886947632,3.5975165367126465,8.635617518848449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.693359375,0.0,1442.02587890625,1895.4371337890625,0.0,2368.68701171875,0.8917047381401062,1.0,0.0,3.0,1.0,0.0
18038760,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7555754780769348,0.2571256458759308,0.2345848381519317,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8872937560081482,0.421600729227066,0.4020881652832031,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6935366988182068,0.4231777191162109,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8355309367179871,0.350305438041687,0.3349155187606811,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6490750908851624,0.16175477206707,0.744770348072052,285.0605163574219,284.95001220703125,298.33209228515625,293.95660400390625,297.3365783691406,296.9862365722656,285.056396484375,1.0,0.5008374452590942,0.3728931546211242,0.3728931546211242,1.0,,-2.568547248840332,0.6663288474082947,1.9022183418273928,0.0858682915568351,1.0,1.0,0.0,130.72669982910156,129.0,43059.33984375,0.0,1536.8966064453125,1.0,280.841796875,283.6221618652344,296.91705322265625,299.7023620605469,293.1499938964844,293.1499938964844,280.54998779296875,30962.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860997915267944,1.0,0.0,0.0,3.7074902057647705,3.7075140476226807,9.171773740490609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.69677734375,0.0,1559.79150390625,1895.4371337890625,0.0,2345.07568359375,0.9144585132598876,1.0,0.0,3.0,1.0,0.0
18038820,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7506627440452576,0.2540026903152466,0.2321691960096359,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8815198540687561,0.4171877801418304,0.3983787894248962,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6885607838630676,0.4273627996444702,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8306227922439575,0.3466836512088775,0.3318924605846405,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441938877105713,0.1593222022056579,0.7350029945373535,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3282470703125,296.9809875488281,284.8699035644531,1.0,0.4994803369045257,0.3743075132369995,0.3743075132369995,1.0,,-2.5508522987365723,0.663638174533844,1.8872143030166624,0.0880324691534042,0.8598811030387878,0.8598811030387878,0.0,131.917236328125,132.0,43588.6171875,0.0,1518.2747802734375,1.0,280.5577697753906,283.4286193847656,296.9424133300781,299.83953857421875,293.1499938964844,293.1499938964844,280.8500061035156,38963.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990409135818481,1.0,0.0,0.0,3.625621795654297,3.625646114349365,8.771185093792155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.31591796875,0.0,1528.2423095703125,1895.4371337890625,0.0,2462.659423828125,0.9016520977020264,1.0,0.0,3.0,1.0,0.0
18038880,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7506627440452576,0.2540026903152466,0.2321691960096359,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8815198540687561,0.4171877801418304,0.3983787894248962,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6885607838630676,0.4273627996444702,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8306227922439575,0.3466836512088775,0.3318924605846405,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441938877105713,0.1593222022056579,0.7350029945373535,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3282470703125,296.9809875488281,284.8699035644531,1.0,0.4994803369045257,0.3743075132369995,0.3743075132369995,1.0,,-2.5508522987365723,0.663638174533844,1.8872143030166624,0.0880324691534042,0.8598811030387878,0.8598811030387878,0.0,131.917236328125,132.0,43588.6171875,0.0,1518.2747802734375,1.0,280.5577697753906,283.4286193847656,296.9424133300781,299.83953857421875,293.1499938964844,293.1499938964844,280.8500061035156,38963.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990409135818481,1.0,0.0,0.0,3.625621795654297,3.625646114349365,8.771185093792155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.31591796875,0.0,1528.2423095703125,1895.4371337890625,0.0,2462.659423828125,0.9016520977020264,1.0,0.0,3.0,1.0,0.0
18038940,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7452045679092407,0.2515450417995453,0.2298075258731842,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.874944806098938,0.4134314358234405,0.3946688771247864,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6830329298973083,0.43282151222229,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8249821662902832,0.3435788452625274,0.3288394808769226,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6386963725090027,0.157057374715805,0.7248115539550781,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9797058105469,284.99664306640625,1.0,0.4986584484577179,0.3757218718528747,0.3757218718528747,1.0,,-2.53419828414917,0.6613065600395203,1.8728917837142944,0.0895695015788078,0.9587189555168152,0.9587189555168152,0.0,133.67022705078125,120.0,42554.609375,0.0,1503.6690673828125,1.0,280.8429870605469,283.5733947753906,296.82293701171875,299.5943603515625,293.1499938964844,293.1499938964844,280.54998779296875,33338.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887029051780701,1.0,0.0,0.0,3.7279419898986816,3.72796630859375,9.273242085328092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.58203125,0.0,1601.28662109375,1895.4371337890625,0.0,2368.619140625,0.9206980466842652,1.0,0.0,3.0,1.0,0.0
18039000,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7452045679092407,0.2515450417995453,0.2298075258731842,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.874944806098938,0.4134314358234405,0.3946688771247864,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6830329298973083,0.43282151222229,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8249821662902832,0.3435788452625274,0.3288394808769226,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6386963725090027,0.157057374715805,0.7248115539550781,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9797058105469,284.99664306640625,1.0,0.4986584484577179,0.3757218718528747,0.3757218718528747,1.0,,-2.53419828414917,0.6613065600395203,1.8728917837142944,0.0895695015788078,0.9587189555168152,0.9587189555168152,0.0,133.67022705078125,120.0,42554.609375,0.0,1503.6690673828125,1.0,280.8429870605469,283.5733947753906,296.82293701171875,299.5943603515625,293.1499938964844,293.1499938964844,280.54998779296875,33338.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887029051780701,1.0,0.0,0.0,3.7279419898986816,3.72796630859375,9.273242085328092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.58203125,0.0,1601.28662109375,1895.4371337890625,0.0,2368.619140625,0.9206980466842652,1.0,0.0,3.0,1.0,0.0
18039060,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7442458271980286,0.248432457447052,0.2271878272294998,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8741320967674255,0.4089875519275665,0.3906887173652649,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6764708161354065,0.4296362400054931,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.824256181716919,0.3398416042327881,0.3254967033863067,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6370043158531189,0.1544519960880279,0.7134954333305359,284.8573608398437,284.95001220703125,298.2649841308594,293.8081970214844,297.3134155273437,296.9753723144531,284.861328125,1.0,0.4929722845554352,0.3770146369934082,0.3770146369934082,1.0,,-2.5048487186431885,0.65435791015625,1.8504908084869385,0.0889530479907989,0.8219929337501526,0.8219929337501526,0.0,131.34678649902344,108.0,42500.07421875,0.0,1455.1646728515625,1.0,280.5572509765625,283.4374694824219,296.83038330078125,299.668212890625,293.1499938964844,293.1499938964844,280.8500061035156,41871.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977924346923828,1.0,0.0,0.0,3.5204172134399414,3.520441055297852,8.269544764516468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.1962890625,0.0,1436.0968017578125,1895.4371337890625,0.0,2451.2587890625,0.881062924861908,1.0,0.0,3.0,1.0,0.0
18039120,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7442458271980286,0.248432457447052,0.2271878272294998,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8741320967674255,0.4089875519275665,0.3906887173652649,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6764708161354065,0.4296362400054931,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.824256181716919,0.3398416042327881,0.3254967033863067,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6370043158531189,0.1544519960880279,0.7134954333305359,284.8573608398437,284.95001220703125,298.2649841308594,293.8081970214844,297.3134155273437,296.9753723144531,284.861328125,1.0,0.4929722845554352,0.3770146369934082,0.3770146369934082,1.0,,-2.5048487186431885,0.65435791015625,1.8504908084869385,0.0889530479907989,0.8219929337501526,0.8219929337501526,0.0,131.34678649902344,108.0,42500.07421875,0.0,1455.1646728515625,1.0,280.5572509765625,283.4374694824219,296.83038330078125,299.668212890625,293.1499938964844,293.1499938964844,280.8500061035156,41871.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977924346923828,1.0,0.0,0.0,3.5204172134399414,3.520441055297852,8.269544764516468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.1962890625,0.0,1436.0968017578125,1895.4371337890625,0.0,2451.2587890625,0.881062924861908,1.0,0.0,3.0,1.0,0.0
18039180,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474156022071838,0.2461014539003372,0.2247147560119629,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.878426194190979,0.4053306579589844,0.3868387043476105,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6733049750328064,0.4192931354045868,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8279123306274414,0.3367630243301391,0.3222175240516662,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385847926139832,0.1521399766206741,0.7017714977264404,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.3059387207031,296.97430419921875,284.9759826660156,1.0,0.484176903963089,0.3783073723316192,0.3783073723316192,1.0,,-2.466801881790161,0.6444016098976135,1.8224003314971924,0.0868220925331115,0.9058404564857484,0.9058404564857484,0.0,125.77952575683594,111.0,41199.23046875,0.0,1383.0128173828125,1.0,280.8412475585937,283.576171875,296.716552734375,299.40771484375,293.1499938964844,293.1499938964844,280.54998779296875,34460.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783191978931427,1.0,0.0,0.0,3.6016721725463867,3.6016955375671387,8.6556889300482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.70947265625,0.0,1468.697998046875,1895.4371337890625,0.0,2318.845703125,0.8931902050971985,1.0,0.0,3.0,1.0,0.0
18039240,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474156022071838,0.2461014539003372,0.2247147560119629,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.878426194190979,0.4053306579589844,0.3868387043476105,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6733049750328064,0.4192931354045868,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8279123306274414,0.3367630243301391,0.3222175240516662,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385847926139832,0.1521399766206741,0.7017714977264404,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.3059387207031,296.97430419921875,284.9759826660156,1.0,0.484176903963089,0.3783073723316192,0.3783073723316192,1.0,,-2.466801881790161,0.6444016098976135,1.8224003314971924,0.0868220925331115,0.9058404564857484,0.9058404564857484,0.0,125.77952575683594,111.0,41199.23046875,0.0,1383.0128173828125,1.0,280.8412475585937,283.576171875,296.716552734375,299.40771484375,293.1499938964844,293.1499938964844,280.54998779296875,34460.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783191978931427,1.0,0.0,0.0,3.6016721725463867,3.6016955375671387,8.6556889300482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.70947265625,0.0,1468.697998046875,1895.4371337890625,0.0,2318.845703125,0.8931902050971985,1.0,0.0,3.0,1.0,0.0
18039300,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7481215000152588,0.2447040826082229,0.2235766649246215,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8794192671775818,0.4032529890537262,0.3850175440311432,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6720458269119263,0.415934145450592,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8287501335144043,0.3350194692611694,0.3206788301467895,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6386637091636658,0.1509404778480529,0.6964198350906372,284.8414306640625,284.95001220703125,298.2257080078125,293.74810791015625,297.3018798828125,296.9735412597656,284.8351135253906,1.0,0.4811152517795563,0.378953754901886,0.378953754901886,1.0,,-2.4509243965148926,0.6404775381088257,1.810446739196777,0.0860423743724823,0.8033130168914795,0.8033130168914795,0.0,123.87831115722656,111.0,41571.88671875,0.0,1355.2479248046875,1.0,280.5992126464844,283.42987060546875,296.7640991210937,299.57537841796875,293.1499938964844,293.1499938964844,280.54998779296875,40274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882703542709351,1.0,0.0,0.0,3.5171377658843994,3.517161130905152,8.254144177044509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.5673828125,0.0,1421.1353759765625,1895.4371337890625,0.0,2364.703125,0.8756786584854126,1.0,0.0,3.0,1.0,0.0
18039360,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7474766969680786,0.2431835681200027,0.2222003638744354,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.878827691078186,0.4010434746742248,0.3829265832901001,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6704108119010925,0.4144949615001678,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8282216191291809,0.3331551551818847,0.3189135193824768,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6376915574073792,0.1496764868497848,0.6906940340995789,284.8763732910156,284.95001220703125,298.2116394042969,293.7304992675781,297.29742431640625,296.97198486328125,284.88104248046875,1.0,0.4785620868206024,0.3798044919967651,0.3798044919967651,1.0,,-2.436028003692627,0.6372973918914795,1.798730731010437,0.0859278738498687,0.7935068011283875,0.7935068011283875,0.0,122.80699157714844,114.0,40910.78125,0.0,1332.437744140625,1.0,280.5587158203125,283.4848327636719,296.7341003417969,299.4683532714844,293.1499938964844,293.1499938964844,280.8500061035156,42477.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884133458137512,1.0,0.0,0.0,3.336188316345215,3.336210489273072,7.426675097121915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.48193359375,0.0,1255.557373046875,1895.4371337890625,0.0,2365.997314453125,0.8419782519340515,1.0,0.0,3.0,1.0,0.0
18039420,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7456836700439453,0.2409604340791702,0.2200152277946472,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8767451047897339,0.3975037336349487,0.3793807923793793,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6677587628364563,0.4135374724864959,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.826379120349884,0.3301533460617065,0.3159033954143524,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351600289344788,0.1475152820348739,0.6804903149604797,284.9874572753906,284.95001220703125,298.18194580078125,293.6991882324219,297.291259765625,296.9728698730469,284.9857177734375,1.0,0.4748736023902893,0.3815060257911682,0.3815060257911682,1.0,,-2.4121110439300537,0.6329472661018372,1.7791637182235718,0.0865361541509628,0.878730297088623,0.878730297088623,0.0,121.6471176147461,117.0,39970.2421875,0.0,1298.617919921875,1.0,280.8397521972656,283.60791015625,296.6422424316406,299.2467346191406,293.1499938964844,293.1499938964844,281.1499938964844,33930.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725239992141724,1.0,0.0,0.0,3.451690673828125,3.4517123699188232,7.949815312713326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.6328125,0.0,1308.8887939453125,1895.4371337890625,0.0,2223.28466796875,0.8592784404754639,1.0,0.0,3.0,1.0,0.0
18039480,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7456836700439453,0.2409604340791702,0.2200152277946472,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8767451047897339,0.3975037336349487,0.3793807923793793,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6677587628364563,0.4135374724864959,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.826379120349884,0.3301533460617065,0.3159033954143524,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351600289344788,0.1475152820348739,0.6804903149604797,284.9874572753906,284.95001220703125,298.18194580078125,293.6991882324219,297.291259765625,296.9728698730469,284.9857177734375,1.0,0.4748736023902893,0.3815060257911682,0.3815060257911682,1.0,,-2.4121110439300537,0.6329472661018372,1.7791637182235718,0.0865361541509628,0.878730297088623,0.878730297088623,0.0,121.6471176147461,117.0,39970.2421875,0.0,1298.617919921875,1.0,280.8397521972656,283.60791015625,296.6422424316406,299.2467346191406,293.1499938964844,293.1499938964844,281.1499938964844,33930.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725239992141724,1.0,0.0,0.0,3.451690673828125,3.4517123699188232,7.949815312713326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.6328125,0.0,1308.8887939453125,1895.4371337890625,0.0,2223.28466796875,0.8592784404754639,1.0,0.0,3.0,1.0,0.0
18039540,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.7429673671722412,0.0,0.2181927859783172,296.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.8733391165733337,0.0,0.3762625455856323,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.0,0.4148857295513153,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.8233884572982788,0.0,0.3132598102092743,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.6318516135215759,0.0,0.6714572310447693,285.06939697265625,294.1499938964844,298.1499938964844,293.6734619140625,297.2856750488281,296.97515869140625,285.0646667480469,0.0,0.0,0.3832075595855713,0.3832075595855713,1.0,,-2.393763780593872,0.630436897277832,1.76332688331604,0.0879578739404678,0.0,0.0,0.0,121.61368560791016,60.0,39239.07421875,0.0,1276.548583984375,0.0,281.14166259765625,283.7039489746094,296.6238708496094,299.1640014648437,293.1499938964844,293.1499938964844,278.1499938964844,30343.482421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66736364364624,3.667386770248413,8.974312777354498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.7429673671722412,0.0,0.2181927859783172,296.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.8733391165733337,0.0,0.3762625455856323,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.0,0.4148857295513153,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.8233884572982788,0.0,0.3132598102092743,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.6318516135215759,0.0,0.6714572310447693,285.06939697265625,294.1499938964844,298.1499938964844,293.6734619140625,297.2856750488281,296.97515869140625,285.0646667480469,0.0,0.0,0.3832075595855713,0.3832075595855713,1.0,,-2.393763780593872,0.630436897277832,1.76332688331604,0.0879578739404678,0.0,0.0,0.0,121.61368560791016,60.0,39239.07421875,0.0,1276.548583984375,0.0,281.14166259765625,283.7039489746094,296.6238708496094,299.1640014648437,293.1499938964844,293.1499938964844,278.1499938964844,30343.482421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66736364364624,3.667386770248413,8.974312777354498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0015620198100805,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.412256509065628,0.0,0.0016448842361569,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.412256509065628,0.0,0.0012149098329246,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.369504451751709,0.0,0.0016448819078505,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0078026088885962,286.8133544921875,294.1499938964844,298.1288757324219,293.6615295410156,296.5809020996094,297.02020263671875,284.0035095214844,0.0,0.0,0.2950950264930725,0.2950950264930725,1.0,,-0.0166456140577793,0.0043398002162575,0.0123058138415217,-0.0336885377764701,0.0,0.0,0.0,-0.0925449430942535,60.0,1971.4564208984373,0.0,-1.889114901132416e-05,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,2.619344741106033e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7655558987733373e-15,1.766033201839115e-15,8.451153261057265e-21,1.6438680115488796e-13,1.6438647589423624e-13,3.2784114506408707e-19,0.0,0.0,-0.0,0.0,0.0,9.960695508960968e-27,7.453424073083632e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,0.0008459569653496,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0014039669185876,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.001696006511338,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.001183065236546,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0027626419905573,286.7438659667969,294.1499938964844,298.110595703125,293.6541748046875,296.7457275390625,297.1771850585937,283.61279296875,0.0,0.0,0.2299245297908783,0.2299245297908783,1.0,,-0.0094727771356701,0.0021607384551316,0.0073120389133691,-0.0332903005182743,0.0,0.0,0.0,-0.0550400018692016,60.0,1080.541748046875,0.0,-6.116057647886919e-06,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1801116172947529e-23,1.3871132942179966e-23,1.7371604601485054e-26,-9.717651661823965e-18,-9.717083388743141e-18,-5.683112490699682e-22,0.0,0.0,-0.0,0.0,0.0,3.358758276155509e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.930111264111474e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001049996208166,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,7.81053677201271e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001048140984494,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004948017885908,286.7157287597656,294.1499938964844,298.05914306640625,293.6415405273437,296.7988586425781,297.5559997558594,283.3499450683594,0.0,0.0,0.0766415148973465,0.0766415148973465,1.0,,-0.0010585370473563,3.289758024038747e-05,0.0010256394743919,-0.030155612155795,0.0,0.0,0.0,-0.0107316328212618,60.0,221.7350006103516,0.0,-7.640002053221907e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3739086136914738e-33,-1.6892492996369528e-33,-8.81483652720952e-34,-4.582067240731979e-21,-4.58160922177952e-21,-4.5824851098198035e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
