time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.930111264111474e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001049996208166,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,7.81053677201271e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001048140984494,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004948017885908,286.7157287597656,294.1499938964844,298.05914306640625,293.6415405273437,296.7988586425781,297.5559997558594,283.3499450683594,0.0,0.0,0.0766415148973465,0.0766415148973465,1.0,,-0.0010585370473563,3.289758024038747e-05,0.0010256394743919,-0.030155612155795,0.0,0.0,0.0,-0.0107316328212618,60.0,221.7350006103516,0.0,-7.640002053221907e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3739086136914738e-33,-1.6892492996369528e-33,-8.81483652720952e-34,-4.582067240731979e-21,-4.58160922177952e-21,-4.5824851098198035e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.786527516553178e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001030568673741,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,7.611722685396671e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001030567873385,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.000488857680466,286.7088623046875,294.1499938964844,298.0292053222656,293.63751220703125,296.8104858398437,297.66265869140625,283.3458251953125,0.0,0.0,0.0,0.0,1.0,,-0.0010428881505504,2.0022024926902304e-08,0.001042868127115,-0.0275475438684225,0.0,0.0,0.0,-0.0102059440687298,60.0,106.8287124633789,0.0,-7.415275860012116e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2452278771728428e-37,3.940797010038504e-37,2.124794690857332e-37,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.697420318843795e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.0001021189018501,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,7.542493403889239e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0001021186544676,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.000484405492898,286.70196533203125,294.1499938964844,297.99658203125,293.6349182128906,296.82159423828125,297.733154296875,283.3692321777344,0.0,0.0,0.0,0.0,1.0,,-0.001033388543874,9.788391430731735e-09,0.0010333787649869,-0.0246387384831905,0.0,0.0,0.0,-0.0096551151946187,60.0,58.5770149230957,0.0,-7.280849700919134e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.485736396423173e-42,-9.090223138075087e-42,-4.90174202820821e-42,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.528574446449056e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001003408979158,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,7.411174738081172e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.0001003406432573,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0004759712028317,286.6880187988281,294.1499938964844,297.9237670898437,293.6336364746094,296.8421936035156,297.8026123046875,283.44287109375,0.0,0.0,0.0,0.0,1.0,,-0.001015393063426,7.663503609478539e-09,0.0010153853800147,-0.0191286373883485,0.0,0.0,0.0,-0.0086119640618562,60.0,31.656524658203125,0.0,-7.029493787058527e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.528574446449056e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001003408979158,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,7.411174738081172e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.0001003406432573,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0004759712028317,286.6880187988281,294.1499938964844,297.9237670898437,293.6336364746094,296.8421936035156,297.8026123046875,283.44287109375,0.0,0.0,0.0,0.0,1.0,,-0.001015393063426,7.663503609478539e-09,0.0010153853800147,-0.0191286373883485,0.0,0.0,0.0,-0.0086119640618562,60.0,31.656524658203125,0.0,-7.029493787058527e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.44173807511106e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.94264628388919e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.343634206335992e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.9426215456333e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004716335970442,286.673828125,294.1499938964844,297.841552734375,293.6370544433594,296.8608093261719,297.8227844238281,283.521484375,0.0,0.0,0.0,0.0,1.0,,-0.0010061340872198,6.5812821858912685e-09,0.0010061274515464,-0.0162940453737974,0.0,0.0,0.0,-0.0080754430964589,60.0,26.28982734680176,0.0,-6.90193289187846e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.44173807511106e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.94264628388919e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.343634206335992e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.9426215456333e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004716335970442,286.673828125,294.1499938964844,297.841552734375,293.6370544433594,296.8608093261719,297.8227844238281,283.521484375,0.0,0.0,0.0,0.0,1.0,,-0.0010061340872198,6.5812821858912685e-09,0.0010061274515464,-0.0162940453737974,0.0,0.0,0.0,-0.0080754430964589,60.0,26.28982734680176,0.0,-6.90193289187846e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.532332478556782e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0001003804572974,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,7.414096035063267e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.0001003802171908,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0004761589516419,286.6592712402344,294.1499938964844,297.7509155273437,293.6444396972656,296.87744140625,297.8144226074219,283.5977478027344,0.0,0.0,0.0,0.0,1.0,,-0.0010157789802178,7.709937577260462e-09,0.0010157712968066,-0.0192502718418836,0.0,0.0,0.0,-0.0086349295452237,60.0,24.81783676147461,0.0,-7.034994808918783e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.532332478556782e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0001003804572974,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,7.414096035063267e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.0001003802171908,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0004761589516419,286.6592712402344,294.1499938964844,297.7509155273437,293.6444396972656,296.87744140625,297.8144226074219,283.5977478027344,0.0,0.0,0.0,0.0,1.0,,-0.0010157789802178,7.709937577260462e-09,0.0010157712968066,-0.0192502718418836,0.0,0.0,0.0,-0.0086349295452237,60.0,24.81783676147461,0.0,-7.034994808918783e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.882263839244844e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0001040654169628,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,7.686266326345503e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001040651695802,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0004936387413181,286.6439514160156,294.1499938964844,297.6526794433594,293.6551513671875,296.89239501953125,297.7708740234375,283.6708068847656,0.0,0.0,0.0,0.0,1.0,,-0.0010530580766499,1.2070162647148663e-08,0.0010530460858717,-0.0306654069572687,0.0,0.0,0.0,-0.010796433314681,60.0,24.51765823364257,0.0,-7.560959858210482e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.882263839244844e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0001040654169628,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,7.686266326345503e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001040651695802,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0004936387413181,286.6439514160156,294.1499938964844,297.6526794433594,293.6551513671875,296.89239501953125,297.7708740234375,283.6708068847656,0.0,0.0,0.0,0.0,1.0,,-0.0010530580766499,1.2070162647148663e-08,0.0010530460858717,-0.0306654069572687,0.0,0.0,0.0,-0.010796433314681,60.0,24.51765823364257,0.0,-7.560959858210482e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001016017631627,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,0.0001069919817382,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.902421930339187e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,0.0001069917270797,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0005075210356153,286.6358642578125,294.1499938964844,297.6010131835937,293.6615295410156,296.8992614746094,297.72955322265625,283.7060546875,0.0,0.0,0.0,0.0,1.0,,-0.0010826705256476,1.5533199615447302e-08,0.0010826550424098,-0.0397235006093978,0.0,0.0,0.0,-0.0125131933018565,60.0,24.51234245300293,0.0,-7.99219108671423e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.000104727478174,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001102835158235,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,8.145534957293421e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.000110283261165,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0005231346003711,286.6274719238281,294.1499938964844,297.5477600097656,293.6684875488281,296.90582275390625,297.6772766113281,283.7406311035156,0.0,0.0,0.0,0.0,1.0,,-0.0011159724090248,1.9428261666121216e-08,0.0011159530840814,-0.0499000400304794,0.0,0.0,0.0,-0.014444101601839,60.0,24.603212356567383,0.0,-8.491490177675588e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0001099972796509,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001158328814199,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,8.555410022381693e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0001158326122094,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0005494583165273,286.6097717285156,294.1499938964844,297.4370422363281,293.6838073730469,296.9175109863281,297.5504150390625,283.8074951171875,0.0,0.0,0.0,0.0,1.0,,-0.0011721350019797,2.599547599402285e-08,0.001172109041363,-0.0670220628380775,0.0,0.0,0.0,-0.0176997538655996,60.0,24.87760162353516,0.0,-9.367526843107045e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0001099972796509,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001158328814199,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,8.555410022381693e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0001158326122094,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0005494583165273,286.6097717285156,294.1499938964844,297.4370422363281,293.6838073730469,296.9175109863281,297.5504150390625,283.8074951171875,0.0,0.0,0.0,0.0,1.0,,-0.0011721350019797,2.599547599402285e-08,0.001172109041363,-0.0670220628380775,0.0,0.0,0.0,-0.0176997538655996,60.0,24.87760162353516,0.0,-9.367526843107045e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001078796412912,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0001136028949986,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,8.3907027146779e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0001136026330641,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0005388802965171,286.5914611816406,294.1499938964844,297.3214416503906,293.70050048828125,296.9268798828125,297.4270324707031,283.8713073730469,0.0,0.0,0.0,0.0,1.0,,-0.0011495990911498,2.3356122369477816e-08,0.0011495758080855,-0.060146827250719,0.0,0.0,0.0,-0.0163914915174245,60.0,24.699726104736328,0.0,-9.010284429677996e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001078796412912,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0001136028949986,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,8.3907027146779e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0001136026330641,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0005388802965171,286.5914611816406,294.1499938964844,297.3214416503906,293.70050048828125,296.9268798828125,297.4270324707031,283.8713073730469,0.0,0.0,0.0,0.0,1.0,,-0.0011495990911498,2.3356122369477816e-08,0.0011495758080855,-0.060146827250719,0.0,0.0,0.0,-0.0163914915174245,60.0,24.699726104736328,0.0,-9.010284429677996e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001006013990263,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001059385249391,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,7.824612112017348e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0001059382848325,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0005025240825489,286.5738220214844,294.1499938964844,297.2017822265625,293.718017578125,296.9334411621094,297.3310546875,283.9322204589844,0.0,0.0,0.0,0.0,1.0,,-0.0010720454156398,1.4285881810849332e-08,0.0010720310965552,-0.0364619046449661,0.0,0.0,0.0,-0.0118950549513101,60.0,23.64408302307129,0.0,-7.835488702312432e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001006013990263,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001059385249391,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,7.824612112017348e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0001059382848325,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0005025240825489,286.5738220214844,294.1499938964844,297.2017822265625,293.718017578125,296.9334411621094,297.3310546875,283.9322204589844,0.0,0.0,0.0,0.0,1.0,,-0.0010720454156398,1.4285881810849332e-08,0.0010720310965552,-0.0364619046449661,0.0,0.0,0.0,-0.0118950549513101,60.0,23.64408302307129,0.0,-7.835488702312432e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.521993342787027e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001002715507638,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,7.406050281133503e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001002713324851,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0004756425623781,286.55712890625,294.1499938964844,297.0790405273437,293.73583984375,296.9371337890625,297.26336669921875,283.9901428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010146853746846,7.579933125612115e-09,0.0010146778076887,-0.018909765407443,0.0,0.0,0.0,-0.0085705714300274,60.0,22.33352470397949,0.0,-7.019601611091275e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.521993342787027e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001002715507638,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,7.406050281133503e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001002713324851,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0004756425623781,286.55712890625,294.1499938964844,297.0790405273437,293.73583984375,296.9371337890625,297.26336669921875,283.9901428222656,0.0,0.0,0.0,0.0,1.0,,-0.0010146853746846,7.579933125612115e-09,0.0010146778076887,-0.018909765407443,0.0,0.0,0.0,-0.0085705714300274,60.0,22.33352470397949,0.0,-7.019601611091275e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.455141116632149e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.956756548490377e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,7.354053377639502e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,9.956733993021773e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,0.0004723031888715,286.5489501953125,294.1499938964844,297.0167541503906,293.74468994140625,296.93798828125,297.2331848144531,284.0180358886719,0.0,0.0,0.0,0.0,1.0,,-0.0010075543541461,6.746836866966532e-09,0.0010075476020574,-0.0167276971042156,0.0,0.0,0.0,-0.0081575373187661,60.0,21.84761428833008,0.0,-6.921370498957914e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.518789738649502e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001002378121484,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,7.403557538054883e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001002375938696,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004754825495183,286.5407409667969,294.1499938964844,296.9540405273437,293.7534484863281,296.9383544921875,297.1985778808594,284.0453491210937,0.0,0.0,0.0,0.0,1.0,,-0.0010143235558643,7.539824764535297e-09,0.0010143159888684,-0.0188047364354133,0.0,0.0,0.0,-0.0085505936294794,60.0,21.51095962524414,0.0,-7.014858738330076e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001004104560706,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001057374320225,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,7.809758972143754e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0001057372064678,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0005015702918171,286.523681640625,294.1499938964844,296.82769775390625,293.7704467773437,296.93731689453125,297.0792541503906,284.0981140136719,0.0,0.0,0.0,0.0,1.0,,-0.0010699589038267,1.404734106813521e-08,0.0010699448175728,-0.0358380712568759,0.0,0.0,0.0,-0.0117765655741095,60.0,21.420440673828125,0.0,-7.80570417191484e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001004104560706,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001057374320225,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,7.809758972143754e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0001057372064678,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0005015702918171,286.523681640625,294.1499938964844,296.82769775390625,293.7704467773437,296.93731689453125,297.0792541503906,284.0981140136719,0.0,0.0,0.0,0.0,1.0,,-0.0010699589038267,1.404734106813521e-08,0.0010699448175728,-0.0358380712568759,0.0,0.0,0.0,-0.0117765655741095,60.0,21.420440673828125,0.0,-7.80570417191484e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001061152215697,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0001117448482546,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,8.253465057350695e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.000111744600872,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,0.0005300667253322,286.5054626464844,294.1499938964844,296.7008972167969,293.7864685058594,296.933837890625,296.8988952636719,284.1485900878906,0.0,0.0,0.0,0.0,1.0,,-0.0011307611130177,2.1156205676220452e-08,0.0011307399254292,-0.0544098988175392,0.0,0.0,0.0,-0.0153007749468088,60.0,21.826231002807617,0.0,-8.717826460724609e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001061152215697,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0001117448482546,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,8.253465057350695e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.000111744600872,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,0.0005300667253322,286.5054626464844,294.1499938964844,296.7008972167969,293.7864685058594,296.933837890625,296.8988952636719,284.1485900878906,0.0,0.0,0.0,0.0,1.0,,-0.0011307611130177,2.1156205676220452e-08,0.0011307399254292,-0.0544098988175392,0.0,0.0,0.0,-0.0153007749468088,60.0,21.826231002807617,0.0,-8.717826460724609e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001050529026542,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001106261624954,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,8.170839282684028e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001106259296648,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0005247602821327,286.4866943359375,294.1499938964844,296.57452392578125,293.8011779785156,296.9278564453125,296.7304382324219,284.19677734375,0.0,0.0,0.0,0.0,1.0,,-0.0011194712715223,1.9832169684264045e-08,0.0011194514809176,-0.0509544610977172,0.0,0.0,0.0,-0.0146445604041218,60.0,21.898487091064453,0.0,-8.544125051912489e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001050529026542,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001106261624954,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,8.170839282684028e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001106259296648,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0005247602821327,286.4866943359375,294.1499938964844,296.57452392578125,293.8011779785156,296.9278564453125,296.7304382324219,284.19677734375,0.0,0.0,0.0,0.0,1.0,,-0.0011194712715223,1.9832169684264045e-08,0.0011194514809176,-0.0509544610977172,0.0,0.0,0.0,-0.0146445604041218,60.0,21.898487091064453,0.0,-8.544125051912489e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.8764656286221e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001040043061948,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,7.681748684262857e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001040040879161,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0004933492164127,286.4686279296875,294.1499938964844,296.4494934082031,293.8143005371094,296.9197998046875,296.61883544921875,284.2425537109375,0.0,0.0,0.0,0.0,1.0,,-0.0010524615645408,1.1995973103751112e-08,0.0010524495737627,-0.0304712280631065,0.0,0.0,0.0,-0.0107598444446921,60.0,21.09139633178711,0.0,-7.551847858167093e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.8764656286221e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001040043061948,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,7.681748684262857e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001040040879161,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0004933492164127,286.4686279296875,294.1499938964844,296.4494934082031,293.8143005371094,296.9197998046875,296.61883544921875,284.2425537109375,0.0,0.0,0.0,0.0,1.0,,-0.0010524615645408,1.1995973103751112e-08,0.0010524495737627,-0.0304712280631065,0.0,0.0,0.0,-0.0107598444446921,60.0,21.09139633178711,0.0,-7.551847858167093e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.604792285244912e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001011434360407,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,7.470445416402072e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001011432323139,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.000479778565932,286.46002197265625,294.1499938964844,296.38775634765625,293.8201904296875,296.91510009765625,296.5810241699219,284.2645568847656,0.0,0.0,0.0,0.0,1.0,,-0.0010235029039904,8.610657076246753e-09,0.0010234942892566,-0.0216090977191925,0.0,0.0,0.0,-0.0090815592557191,60.0,20.54023170471192,0.0,-7.14209207330896e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.468027565162628e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.970324026653544e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,7.364072371274233e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,9.970302926376462e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0004729469364974,286.4515686035156,294.1499938964844,296.3266906738281,293.8255920410156,296.9100036621094,296.54803466796875,284.2861022949219,0.0,0.0,0.0,0.0,1.0,,-0.0010089183924719,6.9064349794700775e-09,0.0010089115239679,-0.0171457417309284,0.0,0.0,0.0,-0.0082366531714797,60.0,20.056665420532227,0.0,-6.940135932609337e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,9.608620166545734e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001011837448459,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,7.473422010662034e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.000101183541119,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004799698363058,286.43463134765625,294.1499938964844,296.2069702148437,293.8348999023437,296.8983459472656,296.4706726074219,284.3277587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010238810209557,8.658091132929258e-09,0.0010238724062219,-0.0217333398759365,0.0,0.0,0.0,-0.0091049363836646,60.0,19.548337936401367,0.0,-7.14775794108391e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,9.608620166545734e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001011837448459,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,7.473422010662034e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.000101183541119,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004799698363058,286.43463134765625,294.1499938964844,296.2069702148437,293.8348999023437,296.8983459472656,296.4706726074219,284.3277587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010238810209557,8.658091132929258e-09,0.0010238724062219,-0.0217333398759365,0.0,0.0,0.0,-0.0091049363836646,60.0,19.548337936401367,0.0,-7.14775794108391e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0001022861761157,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001077126362361,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.955644832691178e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001077124179573,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0005109399207867,286.4168395996094,294.1499938964844,296.0912780761719,293.842041015625,296.8840026855469,296.3277587890625,284.36749267578125,0.0,0.0,0.0,0.0,1.0,,-0.0010899364715442,1.6383612688741778e-08,0.0010899200569838,-0.0419465042650699,0.0,0.0,0.0,-0.0129347452893853,60.0,19.775867462158203,0.0,-8.099915049797347e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0001022861761157,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001077126362361,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.955644832691178e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001077124179573,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0005109399207867,286.4168395996094,294.1499938964844,296.0912780761719,293.842041015625,296.8840026855469,296.3277587890625,284.36749267578125,0.0,0.0,0.0,0.0,1.0,,-0.0010899364715442,1.6383612688741778e-08,0.0010899200569838,-0.0419465042650699,0.0,0.0,0.0,-0.0129347452893853,60.0,19.775867462158203,0.0,-8.099915049797347e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001092757156584,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0001150729804066,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,8.499278919771314e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000115072747576,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0005458540981635,286.3978576660156,294.1499938964844,295.9804382324219,293.846923828125,296.86676025390625,296.1432189941406,284.40557861328125,0.0,0.0,0.0,0.0,1.0,,-0.001164422254078,2.5093735089853908e-08,0.0011643971083685,-0.0646741390228271,0.0,0.0,0.0,-0.017252717167139,60.0,20.41650581359864,0.0,-9.244696741461669e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001092757156584,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0001150729804066,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,8.499278919771314e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000115072747576,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0005458540981635,286.3978576660156,294.1499938964844,295.9804382324219,293.846923828125,296.86676025390625,296.1432189941406,284.40557861328125,0.0,0.0,0.0,0.0,1.0,,-0.001164422254078,2.5093735089853908e-08,0.0011643971083685,-0.0646741390228271,0.0,0.0,0.0,-0.017252717167139,60.0,20.41650581359864,0.0,-9.244696741461669e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
