time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001102945534512,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001161458567366,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,8.578521374147385e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.000116145631182,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0005509434267878,286.378173828125,294.1499938964844,295.8753967285156,293.8494873046875,296.846923828125,295.9894714355469,284.44189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011753081344068,2.6363291993902752e-08,0.001175281824544,-0.0679794400930404,0.0,0.0,0.0,-0.0178822353482246,60.0,20.761947631835938,0.0,-9.417857427251874e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001102945534512,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001161458567366,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,8.578521374147385e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.000116145631182,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0005509434267878,286.378173828125,294.1499938964844,295.8753967285156,293.8494873046875,296.846923828125,295.9894714355469,284.44189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011753081344068,2.6363291993902752e-08,0.001175281824544,-0.0679794400930404,0.0,0.0,0.0,-0.0178822353482246,60.0,20.761947631835938,0.0,-9.417857427251874e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001077258420991,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001134408666985,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,8.378730854019523e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0001134406484197,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0005381121882237,286.3685302734375,294.1499938964844,295.8253479003906,293.849853515625,296.8365783691406,295.9307861328125,284.45947265625,0.0,0.0,0.0,0.0,1.0,,-0.0011479373788461,2.3161943474292457e-08,0.001147914212197,-0.0596406757831573,0.0,0.0,0.0,-0.0162952225655317,60.0,20.595155715942383,0.0,-8.984276433920969e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0001047018668032,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0001102564638131,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,8.143530430970713e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0001102562528103,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0005230068345554,286.35919189453125,294.1499938964844,295.77703857421875,293.8496398925781,296.8261413574219,295.88330078125,284.47662353515625,0.0,0.0,0.0,0.0,1.0,,-0.001115717110224,1.9393390005006963e-08,0.0011156977852806,-0.0498089529573917,0.0,0.0,0.0,-0.0144270295277237,60.0,20.24201202392578,0.0,-8.486947677965875e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.90832195384428e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0001043397351168,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,7.706521137151867e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001043395386659,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0004949405556544,286.34136962890625,294.1499938964844,295.68621826171875,293.84735107421875,296.8051147460937,295.8085021972656,284.5097961425781,0.0,0.0,0.0,0.0,1.0,,-0.0010558397043496,1.2391698334113244e-08,0.0010558273643255,-0.0315067470073699,0.0,0.0,0.0,-0.010955992154777,60.0,19.37965583801269,0.0,-7.60049161385723e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.90832195384428e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0001043397351168,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,7.706521137151867e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001043395386659,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0004949405556544,286.34136962890625,294.1499938964844,295.68621826171875,293.84735107421875,296.8051147460937,295.8085021972656,284.5097961425781,0.0,0.0,0.0,0.0,1.0,,-0.0010558397043496,1.2391698334113244e-08,0.0010558273643255,-0.0315067470073699,0.0,0.0,0.0,-0.010955992154777,60.0,19.37965583801269,0.0,-7.60049161385723e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.56898438744247e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0001007663304335,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.442590140271932e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001007661412586,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004779899609275,286.32427978515625,294.1499938964844,295.6038818359375,293.8425598144531,296.7837829589844,295.7519836425781,284.54168701171875,0.0,0.0,0.0,0.0,1.0,,-0.0010196708608418,8.163217657397581e-09,0.0010196627117693,-0.0204373728483915,0.0,0.0,0.0,-0.0088597172871232,60.0,18.595748901367188,0.0,-7.088789288900443e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.56898438744247e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0001007663304335,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.442590140271932e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001007661412586,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004779899609275,286.32427978515625,294.1499938964844,295.6038818359375,293.8425598144531,296.7837829589844,295.7519836425781,284.54168701171875,0.0,0.0,0.0,0.0,1.0,,-0.0010196708608418,8.163217657397581e-09,0.0010196627117693,-0.0204373728483915,0.0,0.0,0.0,-0.0088597172871232,60.0,18.595748901367188,0.0,-7.088789288900443e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.454054816160352e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,9.955606219591572e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.353199180215597e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.955588029697536e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0004722490266431,286.3076477050781,294.1499938964844,295.5308532714844,293.8352966308594,296.7618103027344,295.70294189453125,284.5721435546875,0.0,0.0,0.0,0.0,1.0,,-0.001007416518405,6.731031287898759e-09,0.0010074098827317,-0.0166862979531288,0.0,0.0,0.0,-0.0081496890634298,60.0,18.100175857543945,0.0,-6.919513850789373e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.454054816160352e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,9.955606219591572e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.353199180215597e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.955588029697536e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0004722490266431,286.3076477050781,294.1499938964844,295.5308532714844,293.8352966308594,296.7618103027344,295.70294189453125,284.5721435546875,0.0,0.0,0.0,0.0,1.0,,-0.001007416518405,6.731031287898759e-09,0.0010074098827317,-0.0166862979531288,0.0,0.0,0.0,-0.0081496890634298,60.0,18.100175857543945,0.0,-6.919513850789373e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,9.470983786741272e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,9.973433043342084e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.366365753114223e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.973414125852288e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0004730946675408,286.2911071777344,294.1499938964844,295.46807861328125,293.82550048828125,296.7391357421875,295.65216064453125,284.6014709472656,0.0,0.0,0.0,0.0,1.0,,-0.0010092151351273,6.941819563621721e-09,0.0010092081502079,-0.0172384306788444,0.0,0.0,0.0,-0.0082541648298501,60.0,17.82308578491211,0.0,-6.944300423583627e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,9.470983786741272e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,9.973433043342084e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.366365753114223e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.973414125852288e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0004730946675408,286.2911071777344,294.1499938964844,295.46807861328125,293.82550048828125,296.7391357421875,295.65216064453125,284.6014709472656,0.0,0.0,0.0,0.0,1.0,,-0.0010092151351273,6.941819563621721e-09,0.0010092081502079,-0.0172384306788444,0.0,0.0,0.0,-0.0082541648298501,60.0,17.82308578491211,0.0,-6.944300423583627e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.506758215138687e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001001110504148,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,7.394189742626622e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0001001108685159,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004748816718347,286.2828369140625,294.1499938964844,295.4407958984375,293.81964111328125,296.7275085449219,295.6238098144531,284.6156921386719,0.0,0.0,0.0,0.0,1.0,,-0.0010130258742719,7.387501721467515e-09,0.0010130185401067,-0.0184057783335447,0.0,0.0,0.0,-0.0084751052781939,60.0,17.750364303588867,0.0,-6.996851453777708e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,9.548145317239688e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0001005468729999,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,7.426380034303293e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.000100546691101,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0004769490333274,286.2745666503906,294.1499938964844,295.4164123535156,293.8131408691406,296.7156982421875,295.5941162109375,284.6296081542969,0.0,0.0,0.0,0.0,1.0,,-0.0010174353374168,7.903122600794177e-09,0.0010174274211749,-0.0197562184184789,0.0,0.0,0.0,-0.0087307207286357,60.0,17.701223373413086,0.0,-7.057897022377801e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.617094474378972e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001012729480862,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.480007479898632e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001012727661873,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,0.0004803932388313,286.2580261230469,294.1499938964844,295.3767395019531,293.798095703125,296.69171142578125,295.5348815917969,284.6566772460937,0.0,0.0,0.0,0.0,1.0,,-0.0010247825412079,8.762111924909277e-09,0.0010247738100588,-0.0220057182013988,0.0,0.0,0.0,-0.0091565642505884,60.0,17.62672996520996,0.0,-7.160181780818675e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.617094474378972e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001012729480862,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,7.480007479898632e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001012727661873,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,0.0004803932388313,286.2580261230469,294.1499938964844,295.3767395019531,293.798095703125,296.69171142578125,295.5348815917969,284.6566772460937,0.0,0.0,0.0,0.0,1.0,,-0.0010247825412079,8.762111924909277e-09,0.0010247738100588,-0.0220057182013988,0.0,0.0,0.0,-0.0091565642505884,60.0,17.62672996520996,0.0,-7.160181780818675e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.64542487054132e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001015712696244,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.502041262341663e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001015710950014,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0004818083834834,286.2414855957031,294.1499938964844,295.3500061035156,293.7802734375,296.6675109863281,295.4812927246094,284.6828308105469,0.0,0.0,0.0,0.0,1.0,,-0.0010278013069182,9.1149745529151e-09,0.0010277922265231,-0.0229296907782554,0.0,0.0,0.0,-0.0093314992263913,60.0,17.538557052612305,0.0,-7.202412177775841e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.64542487054132e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001015712696244,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.502041262341663e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001015710950014,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0004818083834834,286.2414855957031,294.1499938964844,295.3500061035156,293.7802734375,296.6675109863281,295.4812927246094,284.6828308105469,0.0,0.0,0.0,0.0,1.0,,-0.0010278013069182,9.1149745529151e-09,0.0010277922265231,-0.0229296907782554,0.0,0.0,0.0,-0.0093314992263913,60.0,17.538557052612305,0.0,-7.202412177775841e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.639155177865176e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.000101505240309,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.497164187952876e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.000101505065686,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0004814951971638,286.2250671386719,294.1499938964844,295.3302917480469,293.7613220214844,296.6434020996094,295.43719482421875,284.7080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010271334322169,9.036711823284804e-09,0.0010271243518218,-0.0227247644215822,0.0,0.0,0.0,-0.0092927077785134,60.0,17.406457901000977,0.0,-7.193035145292016e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.639155177865176e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.000101505240309,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.497164187952876e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.000101505065686,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0004814951971638,286.2250671386719,294.1499938964844,295.3302917480469,293.7613220214844,296.6434020996094,295.43719482421875,284.7080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010271334322169,9.036711823284804e-09,0.0010271243518218,-0.0227247644215822,0.0,0.0,0.0,-0.0092927077785134,60.0,17.406457901000977,0.0,-7.193035145292016e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.6273171948269e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001013805813272,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.487956463592127e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001013804067042,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0004809038655366,286.2088317871094,294.1499938964844,295.3111267089844,293.7428894042969,296.619384765625,295.40167236328125,284.732177734375,0.0,0.0,0.0,0.0,1.0,,-0.0010258699767291,8.889069924578052e-09,0.0010258611291646,-0.0223381649702787,0.0,0.0,0.0,-0.0092195114120841,60.0,17.256723403930664,-0.0,-7.175361815825454e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.6273171948269e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001013805813272,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.487956463592127e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001013804067042,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0004809038655366,286.2088317871094,294.1499938964844,295.3111267089844,293.7428894042969,296.619384765625,295.40167236328125,284.732177734375,0.0,0.0,0.0,0.0,1.0,,-0.0010258699767291,8.889069924578052e-09,0.0010258611291646,-0.0223381649702787,0.0,0.0,0.0,-0.0092195114120841,60.0,17.256723403930664,-0.0,-7.175361815825454e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.62009871727787e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.000101304562122,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.482341607101262e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.000101304394775,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0004805432981811,286.2007751464844,294.1499938964844,295.3017578125,293.7338562011719,296.607421875,295.3860778808594,284.7439880371094,0.0,0.0,0.0,0.0,1.0,,-0.0010250998893752,8.799061923525642e-09,0.0010250910418108,-0.0221024733036756,0.0,0.0,0.0,-0.0091748880222439,60.0,17.180116653442383,-0.0,-7.16459851446416e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.611873247195037e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001012179418466,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,7.47594385757111e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001012177744996,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0004801324103027,286.1927795410156,294.1499938964844,295.2925109863281,293.7249450683594,296.59552001953125,295.3716735839844,284.75555419921875,0.0,0.0,0.0,0.0,1.0,,-0.0010242229327559,8.696501296867611e-09,0.0010242143180221,-0.0218339078128337,0.0,0.0,0.0,-0.0091240461915731,60.0,17.103282928466797,-0.0,-7.15234307335777e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.593184950063004e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001010211490211,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,7.461407949449494e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001010209743981,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0004791989340446,286.1768798828125,294.1499938964844,295.2743530273437,293.7074890136719,296.57177734375,295.345458984375,284.7781677246094,0.0,0.0,0.0,0.0,1.0,,-0.0010222310665994,8.463516110168712e-09,0.0010222226846963,-0.0212237946689128,0.0,0.0,0.0,-0.0090085482224822,60.0,16.949899673461914,-0.0,-7.12454237827842e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.593184950063004e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001010211490211,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,7.461407949449494e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001010209743981,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0004791989340446,286.1768798828125,294.1499938964844,295.2743530273437,293.7074890136719,296.57177734375,295.345458984375,284.7781677246094,0.0,0.0,0.0,0.0,1.0,,-0.0010222310665994,8.463516110168712e-09,0.0010222226846963,-0.0212237946689128,0.0,0.0,0.0,-0.0090085482224822,60.0,16.949899673461914,-0.0,-7.12454237827842e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.572039562044664e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001007984610623,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.444960647262633e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001007983009913,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000478142639622,286.1611633300781,294.1499938964844,295.25665283203125,293.6904602050781,296.5482177734375,295.322265625,284.8000183105469,0.0,0.0,0.0,0.0,1.0,,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.797834396362305,-0.0,-7.093152731840746e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.572039562044664e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001007984610623,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.444960647262633e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001007983009913,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000478142639622,286.1611633300781,294.1499938964844,295.25665283203125,293.6904602050781,296.5482177734375,295.322265625,284.8000183105469,0.0,0.0,0.0,0.0,1.0,,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.797834396362305,-0.0,-7.093152731840746e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.549326205160467e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0001005592785077,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,7.427293894579634e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001005591111606,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0004770080849993,286.1456298828125,294.1499938964844,295.2393798828125,293.6737976074219,296.5248413085937,295.3013000488281,284.8211975097656,0.0,0.0,0.0,0.0,1.0,,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.648117065429688,-0.0,-7.059515638729863e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.549326205160467e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0001005592785077,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,7.427293894579634e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001005591111606,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0004770080849993,286.1456298828125,294.1499938964844,295.2393798828125,293.6737976074219,296.5248413085937,295.3013000488281,284.8211975097656,0.0,0.0,0.0,0.0,1.0,,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.648117065429688,-0.0,-7.059515638729863e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.52590344240889e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001003126235445,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.40907562430948e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001003124634735,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0004758380819112,286.1303100585937,294.1499938964844,295.2224426269531,293.65753173828125,296.5016174316406,295.28204345703125,284.8417358398437,0.0,0.0,0.0,0.0,1.0,,-0.0010150583693757,7.624796793948008e-09,0.0010150506859645,-0.0190272778272628,0.0,0.0,0.0,-0.0085927583277225,60.0,16.501615524291992,-0.0,-7.024912207498346e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.52590344240889e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001003126235445,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.40907562430948e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001003124634735,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0004758380819112,286.1303100585937,294.1499938964844,295.2224426269531,293.65753173828125,296.5016174316406,295.28204345703125,284.8417358398437,0.0,0.0,0.0,0.0,1.0,,-0.0010150583693757,7.624796793948008e-09,0.0010150506859645,-0.0190272778272628,0.0,0.0,0.0,-0.0085927583277225,60.0,16.501615524291992,-0.0,-7.024912207498346e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,9.514189878245816e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001001892742351,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,7.399964670185e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0001001891068881,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004752529785037,286.12274169921875,294.1499938964844,295.214111328125,293.6495056152344,296.4901123046875,295.2729797363281,284.85174560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010138099314644,7.478782038106147e-09,0.0010138023644685,-0.0186448507010936,0.0,0.0,0.0,-0.0085203740745782,60.0,16.430095672607422,-0.0,-7.007638913592018e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.502664033789188e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001000678967102,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,7.390999962808564e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001000677366391,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0004746772465296,286.1152038574219,294.1499938964844,295.2058410644531,293.6415405273437,296.4786071777344,295.2641906738281,284.8616027832031,0.0,0.0,0.0,0.0,1.0,,-0.0010125812841579,7.335109408757033e-09,0.0010125739499926,-0.0182685516774654,0.0,0.0,0.0,-0.0084491493180394,60.0,16.359771728515625,-0.0,-6.990663337091976e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.480291191721336e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.98322939267382e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.373598782578483e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,9.98321411316283e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0004735596885439,286.10028076171875,294.1499938964844,295.1895751953125,293.6258850097656,296.45574951171875,295.24713134765625,284.8809814453125,0.0,0.0,0.0,0.0,1.0,,-0.0010101958177983,7.056224493595664e-09,0.001010188832879,-0.0175380893051624,0.0,0.0,0.0,-0.0083108926191926,60.0,16.222116470336914,-0.0,-6.957770892768167e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.480291191721336e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.98322939267382e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.373598782578483e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,9.98321411316283e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0004735596885439,286.10028076171875,294.1499938964844,295.1895751953125,293.6258850097656,296.45574951171875,295.24713134765625,284.8809814453125,0.0,0.0,0.0,0.0,1.0,,-0.0010101958177983,7.056224493595664e-09,0.001010188832879,-0.0175380893051624,0.0,0.0,0.0,-0.0083108926191926,60.0,16.222116470336914,-0.0,-6.957770892768167e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.459644206799568e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.961486648535356e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,7.357538561336696e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.961471369024366e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0004725283070001,286.0855712890625,294.1499938964844,295.17352294921875,293.6104431152344,296.4330444335937,295.2308654785156,284.8998107910156,0.0,0.0,0.0,0.0,1.0,,-0.0010079947533085,6.798841489796814e-09,0.0010079878848046,-0.0168639216572046,0.0,0.0,0.0,-0.0081832967698574,60.0,16.090248107910156,-0.0,-6.927482587570921e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,9.459644206799568e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.961486648535356e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,7.357538561336696e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.961471369024366e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0004725283070001,286.0855712890625,294.1499938964844,295.17352294921875,293.6104431152344,296.4330444335937,295.2308654785156,284.8998107910156,0.0,0.0,0.0,0.0,1.0,,-0.0010079947533085,6.798841489796814e-09,0.0010079878848046,-0.0168639216572046,0.0,0.0,0.0,-0.0081832967698574,60.0,16.090248107910156,-0.0,-6.927482587570921e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.441293514100836e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.942162432707846e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,7.343266042880714e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,9.942147153196856e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0004716116818599,286.071044921875,294.1499938964844,295.15771484375,293.59521484375,296.4105224609375,295.2152099609375,284.91815185546875,0.0,0.0,0.0,0.0,1.0,,-0.0010060382774099,6.570082256018851e-09,0.0010060317581519,-0.016264708712697,0.0,0.0,0.0,-0.008069890551269,60.0,15.964850425720217,-0.0,-6.900618387817303e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
