time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.441293514100836e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.942162432707846e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,7.343266042880714e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,9.942147153196856e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0004716116818599,286.071044921875,294.1499938964844,295.15771484375,293.59521484375,296.4105224609375,295.2152099609375,284.91815185546875,0.0,0.0,0.0,0.0,1.0,,-0.0010060382774099,6.570082256018851e-09,0.0010060317581519,-0.016264708712697,0.0,0.0,0.0,-0.008069890551269,60.0,15.964850425720217,-0.0,-6.900618387817303e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,9.425765892956406e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.92581044556573e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,7.33118795324117e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,9.925795893650502e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0004708360356744,286.0567321777344,294.1499938964844,295.14208984375,293.5802001953125,296.38818359375,295.1999816894531,284.9360046386719,0.0,0.0,0.0,0.0,1.0,,-0.0010043826187029,6.376494443571801e-09,0.0010043763322755,-0.0157576110213994,0.0,0.0,0.0,-0.0079739205539226,60.0,15.846561431884766,-0.0,-6.877925784465333e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,9.425765892956406e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.92581044556573e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,7.33118795324117e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,9.925795893650502e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0004708360356744,286.0567321777344,294.1499938964844,295.14208984375,293.5802001953125,296.38818359375,295.1999816894531,284.9360046386719,0.0,0.0,0.0,0.0,1.0,,-0.0010043826187029,6.376494443571801e-09,0.0010043763322755,-0.0157576110213994,0.0,0.0,0.0,-0.0079739205539226,60.0,15.846561431884766,-0.0,-6.877925784465333e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,9.419461275683716e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,9.91917186183855e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,7.326284685404971e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.91915658232756e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004705211322288,286.0496826171875,294.1499938964844,295.13433837890625,293.5727233886719,296.3770751953125,295.1925048828125,284.9447021484375,0.0,0.0,0.0,0.0,1.0,,-0.0010037110187113,6.2978902093391315e-09,0.0010037047322839,-0.0155517039820551,0.0,0.0,0.0,-0.0079349558800458,60.0,15.790878295898438,-0.0,-6.868722124409032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,9.413617954123764e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.913017856888472e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,7.321739394683391e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.913003304973245e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0004702292208094,286.0426330566406,294.1499938964844,295.1266174316406,293.5653076171875,296.3659973144531,295.18505859375,284.953369140625,0.0,0.0,0.0,0.0,1.0,,-0.0010030887788161,6.225022719519302e-09,0.0010030824923887,-0.0153608238324522,0.0,0.0,0.0,-0.0078988363966345,60.0,15.73617172241211,-0.0,-6.860195611579911e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.40417594392784e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,9.90307453321293e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.314395043067634e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.903059981297702e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0004697575932368,286.0286865234375,294.1499938964844,295.1112365722656,293.5505065917969,296.3439025878906,295.1702575683594,284.9703674316406,0.0,0.0,0.0,0.0,1.0,,-0.0010020796908065,6.1072649160109904e-09,0.0010020736372098,-0.0150523511692881,0.0,0.0,0.0,-0.0078404489904642,60.0,15.631874084472656,-0.0,-6.846427424989089e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.40417594392784e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,9.90307453321293e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.314395043067634e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.903059981297702e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0004697575932368,286.0286865234375,294.1499938964844,295.1112365722656,293.5505065917969,296.3439025878906,295.1702575683594,284.9703674316406,0.0,0.0,0.0,0.0,1.0,,-0.0010020796908065,6.1072649160109904e-09,0.0010020736372098,-0.0150523511692881,0.0,0.0,0.0,-0.0078404489904642,60.0,15.631874084472656,-0.0,-6.846427424989089e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.397928806720302e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.896495612338184e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,7.309535430977121e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.896481060422956e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0004694455419667,286.01495361328125,294.1499938964844,295.095947265625,293.5357971191406,296.3219909667969,295.1555480957031,284.98699951171875,0.0,0.0,0.0,0.0,1.0,,-0.0010014129802584,6.0293152692736385e-09,0.0010014069266617,-0.0148481540381908,0.0,0.0,0.0,-0.0078018056228756,60.0,15.534570693969728,-0.0,-6.837321109287586e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.397928806720302e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.896495612338184e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,7.309535430977121e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.896481060422956e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0004694455419667,286.01495361328125,294.1499938964844,295.095947265625,293.5357971191406,296.3219909667969,295.1555480957031,284.98699951171875,0.0,0.0,0.0,0.0,1.0,,-0.0010014129802584,6.0293152692736385e-09,0.0010014069266617,-0.0148481540381908,0.0,0.0,0.0,-0.0078018056228756,60.0,15.534570693969728,-0.0,-6.837321109287586e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,9.394713561050594e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.893109381664544e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,7.307034684345126e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,9.893095557345076e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004692849470302,286.0013732910156,294.1499938964844,295.0806884765625,293.5211181640625,296.3001708984375,295.14080810546875,285.00323486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010010693222284,5.989148732510331e-09,0.001001063385047,-0.0147429332137107,0.0,0.0,0.0,-0.0077818925492465,60.0,15.444066047668455,-0.0,-6.83263152723157e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,9.394713561050594e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.893109381664544e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,7.307034684345126e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,9.893095557345076e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004692849470302,286.0013732910156,294.1499938964844,295.0806884765625,293.5211181640625,296.3001708984375,295.14080810546875,285.00323486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010010693222284,5.989148732510331e-09,0.001001063385047,-0.0147429332137107,0.0,0.0,0.0,-0.0077818925492465,60.0,15.444066047668455,-0.0,-6.83263152723157e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.394247899763286e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.892618982121348e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,7.306671614060178e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.89260443020612e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004692616639658,285.9880065917969,294.1499938964844,295.0654296875,293.50640869140625,296.2784729003906,295.1259765625,285.0191650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010010185651481,5.9832374610380165e-09,0.0010010126279667,-0.0147274481132626,0.0,0.0,0.0,-0.0077789612114429,60.0,15.359889030456545,-0.0,-6.831941590235149e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.394247899763286e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.892618982121348e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,7.306671614060178e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.89260443020612e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004692616639658,285.9880065917969,294.1499938964844,295.0654296875,293.50640869140625,296.2784729003906,295.1259765625,285.0191650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010010185651481,5.9832374610380165e-09,0.0010010126279667,-0.0147274481132626,0.0,0.0,0.0,-0.0077789612114429,60.0,15.359889030456545,-0.0,-6.831941590235149e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.394945664098486e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.89335385384038e-05,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,7.307214400498196e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,9.893339301925153e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0004692965303547,285.9813842773437,294.1499938964844,295.05780029296875,293.49908447265625,296.2676696777344,295.1184997558594,285.0269775390625,0.0,0.0,0.0,0.0,1.0,,-0.0010010945843532,5.991881657507747e-09,0.0010010885307565,-0.0147500904276967,0.0,0.0,0.0,-0.007783256471157,60.0,15.31991481781006,-0.0,-6.832950560919926e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,9.396178211318328e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.894651884678753e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.308172644115984e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,9.894638060359284e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.00046935811406,285.97479248046875,294.1499938964844,295.0501403808594,293.49169921875,296.25689697265625,295.1109924316406,285.03472900390625,0.0,0.0,0.0,0.0,1.0,,-0.001001225435175,6.007190744838908e-09,0.0010012193815782,-0.0147901950404047,0.0,0.0,0.0,-0.0077908458188176,60.0,15.281241416931152,-0.0,-6.834737575900365e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,9.399987175129354e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,9.898661664919928e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,7.311134686460719e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.898648568196222e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0004695483657997,285.9617614746094,294.1499938964844,295.0347595214844,293.4768981933594,296.23541259765625,295.0957946777344,285.0500183105469,0.0,0.0,0.0,0.0,1.0,,-0.0010016282321885,6.0545377600362835e-09,0.0010016221785917,-0.0149142276495695,0.0,0.0,0.0,-0.0078143067657947,60.0,15.207770347595217,-0.0,-6.840267019470049e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,9.399987175129354e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,9.898661664919928e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,7.311134686460719e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.898648568196222e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0004695483657997,285.9617614746094,294.1499938964844,295.0347595214844,293.4768981933594,296.23541259765625,295.0957946777344,285.0500183105469,0.0,0.0,0.0,0.0,1.0,,-0.0010016282321885,6.0545377600362835e-09,0.0010016221785917,-0.0149142276495695,0.0,0.0,0.0,-0.0078143067657947,60.0,15.207770347595217,-0.0,-6.840267019470049e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.40523241297342e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.904185571940616e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,7.315214315894991e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.904171747621147e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0004698103875853,285.94891357421875,294.1499938964844,295.019287109375,293.4620056152344,296.2140197753906,295.0804138183594,285.06500244140625,0.0,0.0,0.0,0.0,1.0,,-0.001002186210826,6.1197931167100705e-09,0.0010021801572293,-0.0150851709768176,0.0,0.0,0.0,-0.0078466571867465,60.0,15.138306617736816,-0.0,-6.847891853567489e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.40523241297342e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.904185571940616e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,7.315214315894991e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.904171747621147e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0004698103875853,285.94891357421875,294.1499938964844,295.019287109375,293.4620056152344,296.2140197753906,295.0804138183594,285.06500244140625,0.0,0.0,0.0,0.0,1.0,,-0.001002186210826,6.1197931167100705e-09,0.0010021801572293,-0.0150851709768176,0.0,0.0,0.0,-0.0078466571867465,60.0,15.138306617736816,-0.0,-6.847891853567489e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.411424252903088e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.910705557558686e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,7.320029544644058e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.91069173323922e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0004701197030954,285.9362487792969,294.1499938964844,295.0036315917969,293.44696044921875,296.19268798828125,295.0648193359375,285.0797119140625,0.0,0.0,0.0,0.0,1.0,,-0.0010028448887169,6.196838153726958e-09,0.0010028387187048,-0.0152869960293173,0.0,0.0,0.0,-0.0078848507255315,60.0,15.07208251953125,-0.0,-6.85689940382872e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.411424252903088e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.910705557558686e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,7.320029544644058e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.91069173323922e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0004701197030954,285.9362487792969,294.1499938964844,295.0036315917969,293.44696044921875,296.19268798828125,295.0648193359375,285.0797119140625,0.0,0.0,0.0,0.0,1.0,,-0.0010028448887169,6.196838153726958e-09,0.0010028387187048,-0.0152869960293173,0.0,0.0,0.0,-0.0078848507255315,60.0,15.07208251953125,-0.0,-6.85689940382872e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,9.41800681175664e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,9.917636634781957e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,7.325148908421397e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,9.917623538058252e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.000470448489068,285.9237365722656,294.1499938964844,294.9878234863281,293.4317321777344,296.1714782714844,295.0489807128906,285.0941772460937,0.0,0.0,0.0,0.0,1.0,,-0.001003545592539,6.278752184840641e-09,0.0010035394225269,-0.0155015736818313,0.0,0.0,0.0,-0.0079254591837525,60.0,15.00840187072754,-0.0,-6.866482493705919e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,9.41800681175664e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,9.917636634781957e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,7.325148908421397e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,9.917623538058252e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.000470448489068,285.9237365722656,294.1499938964844,294.9878234863281,293.4317321777344,296.1714782714844,295.0489807128906,285.0941772460937,0.0,0.0,0.0,0.0,1.0,,-0.001003545592539,6.278752184840641e-09,0.0010035394225269,-0.0155015736818313,0.0,0.0,0.0,-0.0079254591837525,60.0,15.00840187072754,-0.0,-6.866482493705919e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.421112190466374e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,9.920907177729532e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,7.327564526349306e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,9.920894081005828e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.000470603670692,285.9176025390625,294.1499938964844,294.9798278808594,293.4240417480469,296.160888671875,295.0409545898437,285.1012878417969,0.0,0.0,0.0,0.0,1.0,,-0.0010038778418675,6.317403933309151e-09,0.0010038715554401,-0.0156028214842081,0.0,0.0,0.0,-0.0079446295276284,60.0,14.977222442626951,-0.0,-6.871005808761765e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,9.423994924873114e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,9.923941979650408e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,7.329805521294475e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,9.923928882926702e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0004707476182375,285.9114990234375,294.1499938964844,294.9717712402344,293.4162902832031,296.1503295898437,295.0328369140625,285.1083068847656,0.0,0.0,0.0,0.0,1.0,,-0.0010041843634098,6.353264581093754e-09,0.0010041780769824,-0.0156967584043741,0.0,0.0,0.0,-0.0079624056816101,60.0,14.946308135986328,-0.0,-6.87520511633011e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.428920020582154e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,9.92912900983356e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,7.333636312978342e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,9.929115913109854e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.000470993691124,285.8994445800781,294.1499938964844,294.9554443359375,293.40057373046875,296.1293029785156,295.0165405273437,285.1221923828125,0.0,0.0,0.0,0.0,1.0,,-0.0010047074174508,6.4145400102688654e-09,0.0010047010146081,-0.0158572699874639,0.0,0.0,0.0,-0.0079927779734134,60.0,14.884573936462402,-0.0,-6.88238230850402e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.428920020582154e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,9.92912900983356e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,7.333636312978342e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,9.929115913109854e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.000470993691124,285.8994445800781,294.1499938964844,294.9554443359375,293.40057373046875,296.1293029785156,295.0165405273437,285.1221923828125,0.0,0.0,0.0,0.0,1.0,,-0.0010047074174508,6.4145400102688654e-09,0.0010047010146081,-0.0158572699874639,0.0,0.0,0.0,-0.0079927779734134,60.0,14.884573936462402,-0.0,-6.88238230850402e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,9.431977377971634e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,9.932347893482074e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,7.336013368330896e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,9.932334796758369e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0004711463698185,285.8876647949219,294.1499938964844,294.9388427734375,293.3846130371094,296.1083374023437,295.0,285.13580322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010050317505374,6.452529177636279e-09,0.0010050252312794,-0.0159567836672067,0.0,0.0,0.0,-0.008011607453227,60.0,14.82177734375,-0.0,-6.886834569286293e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,9.431977377971634e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,9.932347893482074e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,7.336013368330896e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,9.932334796758369e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0004711463698185,285.8876647949219,294.1499938964844,294.9388427734375,293.3846130371094,296.1083374023437,295.0,285.13580322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010050317505374,6.452529177636279e-09,0.0010050252312794,-0.0159567836672067,0.0,0.0,0.0,-0.008011607453227,60.0,14.82177734375,-0.0,-6.886834569286293e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.434592357138172e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.93510111584328e-05,299.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,7.33804699848406e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.935088746715336e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0004712770169135,285.8758850097656,294.1499938964844,294.9219055175781,293.3682861328125,296.08740234375,294.98345947265625,285.1493835449219,0.0,0.0,0.0,0.0,1.0,,-0.0010053102159872,6.48501696787207e-09,0.0010053036967292,-0.0160418841987848,0.0,0.0,0.0,-0.0080277165398001,60.0,14.758655548095703,-0.0,-6.890642367807231e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.434592357138172e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.93510111584328e-05,299.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,7.33804699848406e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.935088746715336e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0004712770169135,285.8758850097656,294.1499938964844,294.9219055175781,293.3682861328125,296.08740234375,294.98345947265625,285.1493835449219,0.0,0.0,0.0,0.0,1.0,,-0.0010053102159872,6.48501696787207e-09,0.0010053036967292,-0.0160418841987848,0.0,0.0,0.0,-0.0080277165398001,60.0,14.758655548095703,-0.0,-6.890642367807231e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,9.434599633095786e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.935109119396655e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.338052819250152e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.935096750268713e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0004712773952633,285.86431884765625,294.1499938964844,294.9045715332031,293.35162353515625,296.0664978027344,294.9667663574219,285.16278076171875,0.0,0.0,0.0,0.0,1.0,,-0.0010053103324025,6.48501696787207e-09,0.0010053038131445,-0.0160418841987848,0.0,0.0,0.0,-0.0080277174711227,60.0,14.693294525146484,-0.0,-6.890642367807231e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,9.434599633095786e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.935109119396655e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.338052819250152e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.935096750268713e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0004712773952633,285.86431884765625,294.1499938964844,294.9045715332031,293.35162353515625,296.0664978027344,294.9667663574219,285.16278076171875,0.0,0.0,0.0,0.0,1.0,,-0.0010053103324025,6.48501696787207e-09,0.0010053038131445,-0.0160418841987848,0.0,0.0,0.0,-0.0080277174711227,60.0,14.693294525146484,-0.0,-6.890642367807231e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,9.433700324734672e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,9.93416178971529e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.337352872127667e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.934149420587346e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.000471232458949,285.85858154296875,294.1499938964844,294.895751953125,293.3431396484375,296.0560913085937,294.9583740234375,285.1694030761719,0.0,0.0,0.0,0.0,1.0,,-0.0010052139405161,6.47376197093763e-09,0.001005207421258,-0.0160124022513628,0.0,0.0,0.0,-0.0080221369862556,60.0,14.659667015075684,-0.0,-6.889322889946925e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,9.432330261915922e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.932718239724636e-05,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,7.336286944337189e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,9.932706598192452e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0004711640358436,285.8529357910156,294.1499938964844,294.8868408203125,293.3345642089844,296.0456848144531,294.9499206542969,285.1759948730469,0.0,0.0,0.0,0.0,1.0,,-0.0010050673736259,6.4566423318979105e-09,0.0010050608543679,-0.0159675572067499,0.0,0.0,0.0,-0.0080136489123106,60.0,14.625495910644531,-0.0,-6.887316317261138e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,9.428126941202208e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,9.928292274707928e-05,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,7.333017856581137e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.928279905579984e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0004709540808107,285.8417358398437,294.1499938964844,294.86865234375,293.31707763671875,296.0249328613281,294.9328918457031,285.18902587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010046192910522,6.404180741270693e-09,0.0010046128882095,-0.0158301349729299,0.0,0.0,0.0,-0.0079876445233821,60.0,14.55549144744873,-0.0,-6.881168701511342e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,9.428126941202208e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,9.928292274707928e-05,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,7.333017856581137e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.928279905579984e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0004709540808107,285.8417358398437,294.1499938964844,294.86865234375,293.31707763671875,296.0249328613281,294.9328918457031,285.18902587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010046192910522,6.404180741270693e-09,0.0010046128882095,-0.0158301349729299,0.0,0.0,0.0,-0.0079876445233821,60.0,14.55549144744873,-0.0,-6.881168701511342e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,9.42179758567363e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,9.921626769937576e-05,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,7.328094216063619e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,9.921615128405392e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0004706379259005,285.83074951171875,294.1499938964844,294.8500061035156,293.2991027832031,296.00421142578125,294.9157409667969,285.2018737792969,0.0,0.0,0.0,0.0,1.0,,-0.0010039440821856,6.325230561543549e-09,0.0010039376793429,-0.0156233245506882,0.0,0.0,0.0,-0.0079485056921839,60.0,14.482962608337402,-0.0,-6.871922408890897e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,9.42179758567363e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,9.921626769937576e-05,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,7.328094216063619e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,9.921615128405392e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0004706379259005,285.83074951171875,294.1499938964844,294.8500061035156,293.2991027832031,296.00421142578125,294.9157409667969,285.2018737792969,0.0,0.0,0.0,0.0,1.0,,-0.0010039440821856,6.325230561543549e-09,0.0010039376793429,-0.0156233245506882,0.0,0.0,0.0,-0.0079485056921839,60.0,14.482962608337402,-0.0,-6.871922408890897e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5820668368351955e-21,-4.581608413985954e-21,-4.585138147651677e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
